time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17933160,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.912172794342041,0.5339080691337585,0.4824705123901367,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.990127682685852,0.678658127784729,0.6428210735321045,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.864601194858551,0.4566998183727264,0.3211562931537628,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8457427024841309,0.4259954988956451,0.4063625931739807,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6982733011245728,0.2341543287038803,1.072031855583191,284.89129638671875,284.95001220703125,303.96746826171875,293.7138671875,299.57843017578125,297.2624816894531,284.8929138183594,1.0,0.6624327301979065,0.4538918733596802,0.4538918733596802,1.0,1.0,-3.512585163116455,1.2116577625274658,2.3009274005889893,0.4154947102069855,0.8368672728538513,0.8368672728538513,0.0,199.9807281494141,208.0,66229.1328125,0.0,3668.890625,1.0,278.2580871582031,282.725830078125,296.7216186523437,301.0263061523437,293.1499938964844,293.1499938964844,278.54998779296875,40600.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415022730827332,1.0,0.0,0.0,3.541168451309204,3.5411922931671143,8.367321697733132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.5322265625,0.0,1448.823974609375,1895.4371337890625,0.0,3786.095947265625,0.8853126168251038,1.0,0.0,3.0,1.0,0.0
17933220,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.909276843070984,0.5339019298553467,0.4822939038276672,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9889264702796936,0.6813750863075256,0.6451832056045532,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8641487956047058,0.4599196016788482,0.323289543390274,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8444487452507019,0.4275883734226227,0.4077414870262146,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6969807744026184,0.2349303364753723,1.075228929519653,284.9987487792969,284.95001220703125,303.98388671875,293.71929931640625,299.57940673828125,297.2685852050781,284.9985046386719,1.0,0.6651093363761902,0.4519727230072021,0.4519727230072021,1.0,1.0,-3.5232739448547363,1.2107841968536377,2.312489748001098,0.4117184281349182,0.92751544713974,0.92751544713974,0.0,202.4194793701172,211.0,65671.4453125,0.0,3709.963623046875,1.0,278.5415344238281,282.8497009277344,296.6907653808594,300.87237548828125,293.1499938964844,293.1499938964844,278.25,33983.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320794343948364,1.0,0.0,0.0,3.643484354019165,3.643507957458496,8.857825832819799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10260.384765625,0.0,1510.8731689453125,1895.4371337890625,0.0,3700.1865234375,0.902572214603424,1.0,0.0,3.0,1.0,0.0
17933280,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.909276843070984,0.5339019298553467,0.4822939038276672,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9889264702796936,0.6813750863075256,0.6451832056045532,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8641487956047058,0.4599196016788482,0.323289543390274,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8444487452507019,0.4275883734226227,0.4077414870262146,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6969807744026184,0.2349303364753723,1.075228929519653,284.9987487792969,284.95001220703125,303.98388671875,293.71929931640625,299.57940673828125,297.2685852050781,284.9985046386719,1.0,0.6651093363761902,0.4519727230072021,0.4519727230072021,1.0,1.0,-3.5232739448547363,1.2107841968536377,2.312489748001098,0.4117184281349182,0.92751544713974,0.92751544713974,0.0,202.4194793701172,211.0,65671.4453125,0.0,3709.963623046875,1.0,278.5415344238281,282.8497009277344,296.6907653808594,300.87237548828125,293.1499938964844,293.1499938964844,278.25,33983.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320794343948364,1.0,0.0,0.0,3.643484354019165,3.643507957458496,8.857825832819799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10260.384765625,0.0,1510.8731689453125,1895.4371337890625,0.0,3700.1865234375,0.902572214603424,1.0,0.0,3.0,1.0,0.0
17933340,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.904927134513855,0.5325014591217041,0.4814442992210388,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9865740537643432,0.6829113960266113,0.6470145583152771,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8624873757362366,0.4622535407543182,0.3251473605632782,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.8420998454093933,0.4284589290618896,0.4088646173477173,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.694783627986908,0.2353208512067794,1.0780839920043943,284.9174499511719,284.95001220703125,304.00030517578125,293.7250671386719,299.5732421875,297.2642517089844,284.9181823730469,1.0,0.6677919626235962,0.4500535726547241,0.4500535726547241,1.0,1.0,-3.5314831733703613,1.208904504776001,2.3225786685943604,0.4077374041080475,0.8540764451026917,0.8540764451026917,0.0,205.62063598632807,214.0,66357.8203125,0.0,3749.666748046875,1.0,278.25787353515625,282.7446594238281,296.739501953125,301.03778076171875,293.1499938964844,293.1499938964844,278.54998779296875,38295.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384857416152954,1.0,0.0,0.0,3.5346336364746094,3.5346570014953613,8.336468795278051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.970703125,0.0,1425.1966552734375,1895.4371337890625,0.0,3758.667236328125,0.8817268013954163,1.0,0.0,3.0,1.0,0.0
17933400,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.904927134513855,0.5325014591217041,0.4814442992210388,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9865740537643432,0.6829113960266113,0.6470145583152771,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8624873757362366,0.4622535407543182,0.3251473605632782,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.8420998454093933,0.4284589290618896,0.4088646173477173,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.694783627986908,0.2353208512067794,1.0780839920043943,284.9174499511719,284.95001220703125,304.00030517578125,293.7250671386719,299.5732421875,297.2642517089844,284.9181823730469,1.0,0.6677919626235962,0.4500535726547241,0.4500535726547241,1.0,1.0,-3.5314831733703613,1.208904504776001,2.3225786685943604,0.4077374041080475,0.8540764451026917,0.8540764451026917,0.0,205.62063598632807,214.0,66357.8203125,0.0,3749.666748046875,1.0,278.25787353515625,282.7446594238281,296.739501953125,301.03778076171875,293.1499938964844,293.1499938964844,278.54998779296875,38295.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384857416152954,1.0,0.0,0.0,3.5346336364746094,3.5346570014953613,8.336468795278051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.970703125,0.0,1425.1966552734375,1895.4371337890625,0.0,3758.667236328125,0.8817268013954163,1.0,0.0,3.0,1.0,0.0
17933460,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.901790738105774,0.5322389006614685,0.4810512959957123,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9849491119384766,0.6853496432304382,0.6491588354110718,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8616855144500732,0.4653666615486145,0.3272293508052826,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8404956459999084,0.4299090802669525,0.4101574718952179,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.6932237148284912,0.236026793718338,1.081191897392273,285.00543212890625,284.95001220703125,304.0166931152344,293.73114013671875,299.5726928710937,297.2684020996094,285.0044860839844,1.0,0.6704962849617004,0.4481406509876251,0.4481406509876251,1.0,1.0,-3.541379451751709,1.2076338529586792,2.33374571800232,0.4038129448890686,0.9413434863090516,0.9413434863090516,0.0,208.362060546875,217.0,65922.40625,0.0,3791.01123046875,1.0,278.5415954589844,282.85015869140625,296.7127685546875,300.9100036621094,293.1499938964844,293.1499938964844,278.25,33269.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314801692962646,1.0,0.0,0.0,3.658186674118042,3.658210277557373,8.929456498663058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.7490234375,0.0,1521.8175048828125,1895.4371337890625,0.0,3694.700927734375,0.9052513837814332,1.0,0.0,3.0,1.0,0.0
17933520,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.901790738105774,0.5322389006614685,0.4810512959957123,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9849491119384766,0.6853496432304382,0.6491588354110718,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8616855144500732,0.4653666615486145,0.3272293508052826,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8404956459999084,0.4299090802669525,0.4101574718952179,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.6932237148284912,0.236026793718338,1.081191897392273,285.00543212890625,284.95001220703125,304.0166931152344,293.73114013671875,299.5726928710937,297.2684020996094,285.0044860839844,1.0,0.6704962849617004,0.4481406509876251,0.4481406509876251,1.0,1.0,-3.541379451751709,1.2076338529586792,2.33374571800232,0.4038129448890686,0.9413434863090516,0.9413434863090516,0.0,208.362060546875,217.0,65922.40625,0.0,3791.01123046875,1.0,278.5415954589844,282.85015869140625,296.7127685546875,300.9100036621094,293.1499938964844,293.1499938964844,278.25,33269.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314801692962646,1.0,0.0,0.0,3.658186674118042,3.658210277557373,8.929456498663058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.7490234375,0.0,1521.8175048828125,1895.4371337890625,0.0,3694.700927734375,0.9052513837814332,1.0,0.0,3.0,1.0,0.0
17933580,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8974000811576843,0.5306577086448669,0.4800408184528351,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9822227358818054,0.6866073608398438,0.6507409811019897,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8598021864891052,0.4675984680652618,0.3290235996246338,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8379297256469727,0.4306080639362335,0.4111343324184418,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.690788209438324,0.2362947314977646,1.083593726158142,284.912109375,284.95001220703125,304.0331115722656,293.7375793457031,299.56500244140625,297.2621459960937,284.9129943847656,1.0,0.6730996966362,0.4462276995182037,0.4462276995182037,1.0,1.0,-3.5482983589172363,1.2051829099655151,2.3431155681610107,0.3996052742004394,0.8591435551643372,0.8591435551643372,0.0,211.77593994140625,220.0,66654.0,0.0,3829.114013671875,1.0,278.2576904296875,282.7347106933594,296.75738525390625,301.076416015625,293.1499938964844,293.1499938964844,278.54998779296875,38186.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389697313308716,1.0,0.0,0.0,3.557868242263794,3.557891845703125,8.446426704722398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.1552734375,0.0,1449.00830078125,1895.4371337890625,0.0,3763.07275390625,0.8867193460464478,1.0,0.0,3.0,1.0,0.0
17933640,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8974000811576843,0.5306577086448669,0.4800408184528351,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9822227358818054,0.6866073608398438,0.6507409811019897,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8598021864891052,0.4675984680652618,0.3290235996246338,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8379297256469727,0.4306080639362335,0.4111343324184418,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.690788209438324,0.2362947314977646,1.083593726158142,284.912109375,284.95001220703125,304.0331115722656,293.7375793457031,299.56500244140625,297.2621459960937,284.9129943847656,1.0,0.6730996966362,0.4462276995182037,0.4462276995182037,1.0,1.0,-3.5482983589172363,1.2051829099655151,2.3431155681610107,0.3996052742004394,0.8591435551643372,0.8591435551643372,0.0,211.77593994140625,220.0,66654.0,0.0,3829.114013671875,1.0,278.2576904296875,282.7347106933594,296.75738525390625,301.076416015625,293.1499938964844,293.1499938964844,278.54998779296875,38186.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389697313308716,1.0,0.0,0.0,3.557868242263794,3.557891845703125,8.446426704722398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.1552734375,0.0,1449.00830078125,1895.4371337890625,0.0,3763.07275390625,0.8867193460464478,1.0,0.0,3.0,1.0,0.0
17933700,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8954252600669861,0.5304511785507202,0.4796046018600464,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9809934496879578,0.687690019607544,0.6515385508537292,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8590342402458191,0.4691023826599121,0.3299417495727539,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8367833495140076,0.4312327206134796,0.4116012752056122,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.6896591186523438,0.2365610003471374,1.0845820903778076,285.0184631347656,284.95001220703125,304.04132080078125,293.74090576171875,299.5639343261719,297.26324462890625,285.0188903808594,1.0,0.6743353009223938,0.4452712535858154,0.4452712535858154,1.0,1.0,-3.551580905914306,1.2038835287094116,2.347697496414185,0.3973375558853149,0.935806691646576,0.935806691646576,0.0,213.3516082763672,220.0,65937.34375,0.0,3846.986083984375,1.0,278.49957275390625,282.8564758300781,296.7135009765625,300.87579345703125,293.1499938964844,293.1499938964844,278.54998779296875,33791.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336333870887756,1.0,0.0,0.0,3.613616943359375,3.613640069961548,8.713196848475491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.83203125,0.0,1476.70947265625,1895.4371337890625,0.0,3714.3994140625,0.8970627188682556,1.0,0.0,3.0,1.0,0.0
17933760,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8942584991455078,0.5303463339805603,0.4795699417591095,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.980431079864502,0.6888840794563293,0.6527009010314941,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8589582443237305,0.4707076251506805,0.3310834765434265,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8362607955932617,0.4319585859775543,0.4123130738735199,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.689120352268219,0.236907958984375,1.0862433910369873,285.00262451171875,284.95001220703125,304.0495300292969,293.74432373046875,299.5639038085937,297.26568603515625,285.0013427734375,1.0,0.6756902933120728,0.4443331956863403,0.4443331956863403,1.0,1.0,-3.5571634769439697,1.2034685611724854,2.3536949157714844,0.3955000638961792,0.945768415927887,0.945768415927887,0.0,214.582260131836,223.0,66211.4296875,0.0,3868.625244140625,1.0,278.542236328125,282.8464050292969,296.7269897460937,300.9428405761719,293.1499938964844,293.1499938964844,278.25,33285.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321746230125428,1.0,0.0,0.0,3.679143190383911,3.679167032241821,9.032056595970062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10354.4501953125,0.0,1545.360595703125,1895.4371337890625,0.0,3701.057861328125,0.9098014831542968,1.0,0.0,3.0,1.0,0.0
17933820,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8900472521781921,0.5287613868713379,0.4785523116588592,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9776718616485596,0.6900213360786438,0.6541667580604553,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8572179675102234,0.4729629755020141,0.3328918516635895,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8338040113449097,0.4325926005840301,0.4132246375083923,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.686739444732666,0.2371091842651367,1.0883277654647827,284.9096984863281,284.95001220703125,304.06597900390625,293.7514038085937,299.5559997558594,297.2592163085937,284.91033935546875,1.0,0.6781949400901794,0.4424571096897125,0.4424571096897125,1.0,1.0,-3.563490390777588,1.200800895690918,2.36268949508667,0.391238272190094,0.8619195818901062,0.8619195818901062,0.0,217.9794311523437,226.0,66906.25,0.0,3905.416748046875,1.0,278.258056640625,282.7279357910156,296.7706604003906,301.10595703125,293.1499938964844,293.1499938964844,278.54998779296875,38165.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939592719078064,1.0,0.0,0.0,3.57727313041687,3.5772969722747803,8.538813176528492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.7451171875,0.0,1469.6334228515625,1895.4371337890625,0.0,3768.740966796875,0.8909792304039001,1.0,0.0,3.0,1.0,0.0
17933880,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8900472521781921,0.5287613868713379,0.4785523116588592,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9776718616485596,0.6900213360786438,0.6541667580604553,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8572179675102234,0.4729629755020141,0.3328918516635895,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8338040113449097,0.4325926005840301,0.4132246375083923,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.686739444732666,0.2371091842651367,1.0883277654647827,284.9096984863281,284.95001220703125,304.06597900390625,293.7514038085937,299.5559997558594,297.2592163085937,284.91033935546875,1.0,0.6781949400901794,0.4424571096897125,0.4424571096897125,1.0,1.0,-3.563490390777588,1.200800895690918,2.36268949508667,0.391238272190094,0.8619195818901062,0.8619195818901062,0.0,217.9794311523437,226.0,66906.25,0.0,3905.416748046875,1.0,278.258056640625,282.7279357910156,296.7706604003906,301.10595703125,293.1499938964844,293.1499938964844,278.54998779296875,38165.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939592719078064,1.0,0.0,0.0,3.57727313041687,3.5772969722747803,8.538813176528492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.7451171875,0.0,1469.6334228515625,1895.4371337890625,0.0,3768.740966796875,0.8909792304039001,1.0,0.0,3.0,1.0,0.0
17933940,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8870992064476013,0.528465747833252,0.4780995845794678,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.975913107395172,0.6922114491462708,0.6560449004173279,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8565295934677124,0.4761278033256531,0.3349892497062683,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8322526216506958,0.4339054226875305,0.4143658578395843,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6851505041122437,0.2376782149076461,1.090762495994568,285.00311279296875,284.95001220703125,304.0824584960937,293.7588195800781,299.554931640625,297.2629089355469,285.002197265625,1.0,0.6807073950767517,0.4405810236930847,0.4405810236930847,1.0,1.0,-3.572020530700684,1.1989175081253052,2.373102903366089,0.3870543539524078,0.9497700929641724,0.9497700929641724,0.0,220.7406311035156,229.0,66390.6328125,0.0,3944.1279296875,1.0,278.5419006347656,282.8396911621094,296.7413330078125,300.9698181152344,293.1499938964844,293.1499938964844,278.25,33380.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327340126037598,1.0,0.0,0.0,3.693301200866699,3.693325281143189,9.101705131797644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.8935546875,0.0,1562.044921875,1895.4371337890625,0.0,3706.17578125,0.913220465183258,1.0,0.0,3.0,1.0,0.0
17934000,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8870992064476013,0.528465747833252,0.4780995845794678,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.975913107395172,0.6922114491462708,0.6560449004173279,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8565295934677124,0.4761278033256531,0.3349892497062683,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8322526216506958,0.4339054226875305,0.4143658578395843,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6851505041122437,0.2376782149076461,1.090762495994568,285.00311279296875,284.95001220703125,304.0824584960937,293.7588195800781,299.554931640625,297.2629089355469,285.002197265625,1.0,0.6807073950767517,0.4405810236930847,0.4405810236930847,1.0,1.0,-3.572020530700684,1.1989175081253052,2.373102903366089,0.3870543539524078,0.9497700929641724,0.9497700929641724,0.0,220.7406311035156,229.0,66390.6328125,0.0,3944.1279296875,1.0,278.5419006347656,282.8396911621094,296.7413330078125,300.9698181152344,293.1499938964844,293.1499938964844,278.25,33380.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327340126037598,1.0,0.0,0.0,3.693301200866699,3.693325281143189,9.101705131797644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.8935546875,0.0,1562.044921875,1895.4371337890625,0.0,3706.17578125,0.913220465183258,1.0,0.0,3.0,1.0,0.0
17934060,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8830971717834473,0.5268903970718384,0.4770959913730621,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9731607437133788,0.693251371383667,0.6574267148971558,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8549536466598511,0.478426069021225,0.3368311822414398,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8299233317375183,0.4344981014728546,0.4152421951293945,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.6828665137290955,0.2378392070531845,1.0926703214645386,284.9085388183594,284.95001220703125,304.09893798828125,293.7665405273437,299.5469665527344,297.2564392089844,284.9095764160156,1.0,0.6831474900245667,0.4387323260307312,0.4387323260307312,1.0,1.0,-3.5780491828918457,1.1961238384246826,2.381925344467163,0.3827349841594696,0.8645671010017395,0.8645671010017395,0.0,224.1127777099609,232.0,67118.7421875,0.0,3980.267333984375,1.0,278.2574157714844,282.7232360839844,296.7857971191406,301.1349182128906,293.1499938964844,293.1499938964844,278.54998779296875,38290.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400731325149536,1.0,0.0,0.0,3.591350793838501,3.5913748741149902,8.606151595813571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.1279296875,0.0,1485.758056640625,1895.4371337890625,0.0,3773.109619140625,0.8942134976387024,1.0,0.0,3.0,1.0,0.0
17934120,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8830971717834473,0.5268903970718384,0.4770959913730621,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9731607437133788,0.693251371383667,0.6574267148971558,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8549536466598511,0.478426069021225,0.3368311822414398,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8299233317375183,0.4344981014728546,0.4152421951293945,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.6828665137290955,0.2378392070531845,1.0926703214645386,284.9085388183594,284.95001220703125,304.09893798828125,293.7665405273437,299.5469665527344,297.2564392089844,284.9095764160156,1.0,0.6831474900245667,0.4387323260307312,0.4387323260307312,1.0,1.0,-3.5780491828918457,1.1961238384246826,2.381925344467163,0.3827349841594696,0.8645671010017395,0.8645671010017395,0.0,224.1127777099609,232.0,67118.7421875,0.0,3980.267333984375,1.0,278.2574157714844,282.7232360839844,296.7857971191406,301.1349182128906,293.1499938964844,293.1499938964844,278.54998779296875,38290.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400731325149536,1.0,0.0,0.0,3.591350793838501,3.5913748741149902,8.606151595813571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.1279296875,0.0,1485.758056640625,1895.4371337890625,0.0,3773.109619140625,0.8942134976387024,1.0,0.0,3.0,1.0,0.0
17934180,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8802866339683533,0.5266064405441284,0.4766446352005005,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9713942408561708,0.6953547596931458,0.6592133045196533,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8543692231178284,0.481648713350296,0.3389618098735809,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8284406661987305,0.4357755184173584,0.4163438081741333,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6813282370567322,0.2383733838796615,1.0949300527572632,285.00372314453125,284.95001220703125,304.115478515625,293.77459716796875,299.54595947265625,297.2602844238281,285.0028381347656,1.0,0.6855998635292053,0.4368836283683777,0.4368836283683777,1.0,1.0,-3.586252450942993,1.194103717803955,2.392148733139038,0.3784712255001068,0.9536219239234924,0.9536219239234924,0.0,226.8612365722656,235.0,66594.078125,0.0,4018.365966796875,1.0,278.5419921875,282.83660888671875,296.7568054199219,300.9983215332031,293.1499938964844,293.1499938964844,278.25,33407.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331272840499878,1.0,0.0,0.0,3.7072482109069824,3.707272291183472,9.17057604965521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.478515625,0.0,1578.0948486328125,1895.4371337890625,0.0,3709.772705078125,0.9163962602615356,1.0,0.0,3.0,1.0,0.0
17934240,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8802866339683533,0.5266064405441284,0.4766446352005005,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9713942408561708,0.6953547596931458,0.6592133045196533,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8543692231178284,0.481648713350296,0.3389618098735809,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8284406661987305,0.4357755184173584,0.4163438081741333,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6813282370567322,0.2383733838796615,1.0949300527572632,285.00372314453125,284.95001220703125,304.115478515625,293.77459716796875,299.54595947265625,297.2602844238281,285.0028381347656,1.0,0.6855998635292053,0.4368836283683777,0.4368836283683777,1.0,1.0,-3.586252450942993,1.194103717803955,2.392148733139038,0.3784712255001068,0.9536219239234924,0.9536219239234924,0.0,226.8612365722656,235.0,66594.078125,0.0,4018.365966796875,1.0,278.5419921875,282.83660888671875,296.7568054199219,300.9983215332031,293.1499938964844,293.1499938964844,278.25,33407.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331272840499878,1.0,0.0,0.0,3.7072482109069824,3.707272291183472,9.17057604965521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.478515625,0.0,1578.0948486328125,1895.4371337890625,0.0,3709.772705078125,0.9163962602615356,1.0,0.0,3.0,1.0,0.0
17934300,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8787655234336853,0.525876522064209,0.4763681590557098,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9703928232192992,0.6958998441696167,0.6600777506828308,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8539849519729614,0.4828678667545318,0.3400216698646545,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8276290893554688,0.4361115992069244,0.4169058203697204,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.680519700050354,0.2384857088327407,1.0962059497833252,284.879150390625,284.95001220703125,304.123779296875,293.7787475585937,299.5424499511719,297.2577819824219,284.8778991699219,1.0,0.6868680715560913,0.4359592497348785,0.4359592497348785,1.0,1.0,-3.5904526710510254,1.1931031942367554,2.39734959602356,0.3764638602733612,0.867583155632019,0.867583155632019,0.0,228.35125732421875,235.0,67565.9765625,0.0,4038.43017578125,1.0,278.29638671875,282.6938781738281,296.8094177246094,301.22637939453125,293.1499938964844,293.1499938964844,278.25,37508.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938835084438324,1.0,0.0,0.0,3.676078081130981,3.676102638244629,9.017014690471116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10106.837890625,0.0,1573.73974609375,1895.4371337890625,0.0,3761.847412109375,0.910132646560669,1.0,0.0,3.0,1.0,0.0
17934360,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8764656186103821,0.5250344276428223,0.4756501019001007,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9686321020126344,0.6962928771972656,0.6605076789855957,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8529263138771057,0.483987957239151,0.3408366739749908,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8262037634849548,0.4363236427307129,0.4171830713748932,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6791244149208069,0.2384974956512451,1.0966830253601074,284.9075927734375,284.95001220703125,304.132080078125,293.7829895019531,299.5379333496094,297.2538146972656,284.9088439941406,1.0,0.6879856586456299,0.4350609481334686,0.4350609481334686,1.0,1.0,-3.5919957160949707,1.1911925077438354,2.400803327560425,0.3740823566913605,0.8672475814819336,0.8672475814819336,0.0,230.2245635986328,238.0,67327.953125,0.0,4053.9599609375,1.0,278.2574157714844,282.7188415527344,296.80206298828125,301.1648254394531,293.1499938964844,293.1499938964844,278.54998779296875,38329.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404031038284302,1.0,0.0,0.0,3.605844259262085,3.605868339538574,8.675754088471876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.1533203125,0.0,1501.81591796875,1895.4371337890625,0.0,3776.10986328125,0.8974559903144836,1.0,0.0,3.0,1.0,0.0
17934420,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8737727999687195,0.5247586369514465,0.475195050239563,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9668441414833068,0.6983071565628052,0.6621988415718079,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8524249792098999,0.4872684776782989,0.3429994881153106,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8247660398483276,0.4375635981559753,0.4182423949241638,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6776255965232849,0.2389995753765106,1.0987805128097534,285.0040588378906,284.95001220703125,304.1487121582031,293.79168701171875,299.5371398925781,297.2577819824219,285.0028381347656,1.0,0.6903838515281677,0.4332643151283264,0.4332643151283264,1.0,1.0,-3.59987211227417,1.189111590385437,2.410760402679444,0.369799792766571,0.957349181175232,0.957349181175232,0.0,232.97108459472656,241.0,66795.09375,0.0,4091.484375,1.0,278.5428466796875,282.83319091796875,296.7731628417969,301.0276794433594,293.1499938964844,293.1499938964844,278.25,33380.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333754181861876,1.0,0.0,0.0,3.7225747108459473,3.722598791122437,9.246558647646452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10451.1083984375,0.0,1595.4290771484375,1895.4371337890625,0.0,3712.041259765625,0.9195611476898192,1.0,0.0,3.0,1.0,0.0
17934480,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8737727999687195,0.5247586369514465,0.475195050239563,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9668441414833068,0.6983071565628052,0.6621988415718079,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8524249792098999,0.4872684776782989,0.3429994881153106,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8247660398483276,0.4375635981559753,0.4182423949241638,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6776255965232849,0.2389995753765106,1.0987805128097534,285.0040588378906,284.95001220703125,304.1487121582031,293.79168701171875,299.5371398925781,297.2577819824219,285.0028381347656,1.0,0.6903838515281677,0.4332643151283264,0.4332643151283264,1.0,1.0,-3.59987211227417,1.189111590385437,2.410760402679444,0.369799792766571,0.957349181175232,0.957349181175232,0.0,232.97108459472656,241.0,66795.09375,0.0,4091.484375,1.0,278.5428466796875,282.83319091796875,296.7731628417969,301.0276794433594,293.1499938964844,293.1499938964844,278.25,33380.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333754181861876,1.0,0.0,0.0,3.7225747108459473,3.722598791122437,9.246558647646452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10451.1083984375,0.0,1595.4290771484375,1895.4371337890625,0.0,3712.041259765625,0.9195611476898192,1.0,0.0,3.0,1.0,0.0
17934540,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8701117038726807,0.5231802463531494,0.4742063879966736,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9640600681304932,0.6991362571716309,0.6634044647216797,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8510914444923401,0.4896437525749206,0.3449072539806366,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8225930333137512,0.4380621910095215,0.419043630361557,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6754891276359558,0.2390873879194259,1.100393533706665,284.9067077636719,284.95001220703125,304.1654052734375,293.8007202148437,299.5290222167969,297.251220703125,284.9078674316406,1.0,0.6927200555801392,0.4314676821231842,0.4314676821231842,1.0,1.0,-3.60534143447876,1.1861087083816528,2.4192328453063965,0.3652320206165313,0.8699743747711182,0.8699743747711182,0.0,236.3319091796875,244.0,67537.7265625,0.0,4126.57763671875,1.0,278.2572021484375,282.7143859863281,296.8196105957031,301.1955871582031,293.1499938964844,293.1499938964844,278.54998779296875,38316.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940659523010254,1.0,0.0,0.0,3.6205670833587646,3.620591402053833,8.74674583428714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.888671875,0.0,1517.8648681640625,1895.4371337890625,0.0,3778.440185546875,0.9007007479667664,1.0,0.0,3.0,1.0,0.0
17934600,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8701117038726807,0.5231802463531494,0.4742063879966736,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9640600681304932,0.6991362571716309,0.6634044647216797,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8510914444923401,0.4896437525749206,0.3449072539806366,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8225930333137512,0.4380621910095215,0.419043630361557,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6754891276359558,0.2390873879194259,1.100393533706665,284.9067077636719,284.95001220703125,304.1654052734375,293.8007202148437,299.5290222167969,297.251220703125,284.9078674316406,1.0,0.6927200555801392,0.4314676821231842,0.4314676821231842,1.0,1.0,-3.60534143447876,1.1861087083816528,2.4192328453063965,0.3652320206165313,0.8699743747711182,0.8699743747711182,0.0,236.3319091796875,244.0,67537.7265625,0.0,4126.57763671875,1.0,278.2572021484375,282.7143859863281,296.8196105957031,301.1955871582031,293.1499938964844,293.1499938964844,278.54998779296875,38316.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940659523010254,1.0,0.0,0.0,3.6205670833587646,3.620591402053833,8.74674583428714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.888671875,0.0,1517.8648681640625,1895.4371337890625,0.0,3778.440185546875,0.9007007479667664,1.0,0.0,3.0,1.0,0.0
17934660,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.867531418800354,0.5229059457778931,0.4737498462200165,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9622498154640198,0.7010560631752014,0.6650021076202393,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8506656885147095,0.4929795861244201,0.3471046090126037,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8211880922317505,0.4392610192298889,0.4200613796710968,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.674027681350708,0.2395580857992172,1.10234272480011,285.0047302246094,284.95001220703125,304.1821594238281,293.8100891113281,299.5284729003906,297.2552490234375,285.0035400390625,1.0,0.6950666904449463,0.4297341704368591,0.4297341704368591,1.0,1.0,-3.612916231155396,1.184015870094299,2.428900241851806,0.3608795702457428,0.961116909980774,0.961116909980774,0.0,239.07481384277344,247.0,66984.6015625,0.0,4163.55810546875,1.0,278.5429382324219,282.8305969238281,296.79132080078125,301.0580139160156,293.1499938964844,293.1499938964844,278.25,33403.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335860013961792,1.0,0.0,0.0,3.735471725463867,3.735496044158936,9.310739983448002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.857421875,0.0,1610.4691162109375,1895.4371337890625,0.0,3713.96630859375,0.9224897623062134,1.0,0.0,3.0,1.0,0.0
17934720,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.867531418800354,0.5229059457778931,0.4737498462200165,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9622498154640198,0.7010560631752014,0.6650021076202393,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8506656885147095,0.4929795861244201,0.3471046090126037,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8211880922317505,0.4392610192298889,0.4200613796710968,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.674027681350708,0.2395580857992172,1.10234272480011,285.0047302246094,284.95001220703125,304.1821594238281,293.8100891113281,299.5284729003906,297.2552490234375,285.0035400390625,1.0,0.6950666904449463,0.4297341704368591,0.4297341704368591,1.0,1.0,-3.612916231155396,1.184015870094299,2.428900241851806,0.3608795702457428,0.961116909980774,0.961116909980774,0.0,239.07481384277344,247.0,66984.6015625,0.0,4163.55810546875,1.0,278.5429382324219,282.8305969238281,296.79132080078125,301.0580139160156,293.1499938964844,293.1499938964844,278.25,33403.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335860013961792,1.0,0.0,0.0,3.735471725463867,3.735496044158936,9.310739983448002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.857421875,0.0,1610.4691162109375,1895.4371337890625,0.0,3713.96630859375,0.9224897623062134,1.0,0.0,3.0,1.0,0.0
17934780,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8640375733375549,0.5213249921798706,0.4727630913257599,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9594634771347046,0.701779842376709,0.6661156415939331,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8494464755058289,0.4953955113887787,0.3490443229675293,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8190762400627136,0.4397126734256744,0.4208222329616546,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6719682216644287,0.239614188671112,1.1038211584091189,284.9058837890625,284.95001220703125,304.1990051269531,293.8197937011719,299.5205383300781,297.2486877441406,284.9070739746094,1.0,0.6973539590835571,0.428000658750534,0.428000658750534,1.0,1.0,-3.61810564994812,1.181006669998169,2.437098979949951,0.3565098643302917,0.8726443648338318,0.8726443648338318,0.0,242.4341278076172,250.0,67739.2109375,0.0,4198.11767578125,1.0,278.2571105957031,282.7102966308594,296.8385009765625,301.22735595703125,293.1499938964844,293.1499938964844,278.54998779296875,38322.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408285617828368,1.0,0.0,0.0,3.63452672958374,3.6345510482788086,8.814324132799811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.9990234375,0.0,1533.3233642578125,1895.4371337890625,0.0,3779.97607421875,0.9037970900535583,1.0,0.0,3.0,1.0,0.0
17934840,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8640375733375549,0.5213249921798706,0.4727630913257599,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9594634771347046,0.701779842376709,0.6661156415939331,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8494464755058289,0.4953955113887787,0.3490443229675293,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8190762400627136,0.4397126734256744,0.4208222329616546,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6719682216644287,0.239614188671112,1.1038211584091189,284.9058837890625,284.95001220703125,304.1990051269531,293.8197937011719,299.5205383300781,297.2486877441406,284.9070739746094,1.0,0.6973539590835571,0.428000658750534,0.428000658750534,1.0,1.0,-3.61810564994812,1.181006669998169,2.437098979949951,0.3565098643302917,0.8726443648338318,0.8726443648338318,0.0,242.4341278076172,250.0,67739.2109375,0.0,4198.11767578125,1.0,278.2571105957031,282.7102966308594,296.8385009765625,301.22735595703125,293.1499938964844,293.1499938964844,278.54998779296875,38322.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408285617828368,1.0,0.0,0.0,3.63452672958374,3.6345510482788086,8.814324132799811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.9990234375,0.0,1533.3233642578125,1895.4371337890625,0.0,3779.97607421875,0.9037970900535583,1.0,0.0,3.0,1.0,0.0
17934900,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8624520897865295,0.5211212038993835,0.4723208248615265,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9581897854804992,0.7026178240776062,0.6666651964187622,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.848963737487793,0.4970289766788482,0.3500349819660187,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8181065917015076,0.4402292966842651,0.4211757481098175,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6709961891174316,0.2397867292165756,1.1043559312820437,285.0184936523437,284.95001220703125,304.2074279785156,293.8247375488281,299.5196228027344,297.2499084472656,285.01959228515625,1.0,0.6984354853630066,0.4271338880062103,0.4271338880062103,1.0,1.0,-3.6204874515533447,1.1794192790985107,2.441068172454834,0.3541914820671081,0.9523155689239502,0.9523155689239502,0.0,243.9910430908203,250.0,66945.9375,0.0,4214.11962890625,1.0,278.5018005371094,282.84033203125,296.7960205078125,301.0220947265625,293.1499938964844,293.1499938964844,278.54998779296875,34058.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353619813919068,1.0,0.0,0.0,3.6836419105529785,3.6836657524108887,9.054157885657332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.8564453125,0.0,1556.2607421875,1895.4371337890625,0.0,3730.189453125,0.913025677204132,1.0,0.0,3.0,1.0,0.0
17934960,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8615803122520447,0.5210486054420471,0.4723002910614013,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.957651913166046,0.70360267162323,0.667616069316864,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.84910649061203,0.4987865686416626,0.3512751162052154,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8177090287208557,0.44086953997612,0.4217966198921203,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6705584526062012,0.240056425333023,1.105632185935974,285.00543212890625,284.95001220703125,304.2159118652344,293.8298034667969,299.5199584960937,297.2527770996094,285.0042724609375,1.0,0.6996510624885559,0.4262838661670685,0.4262838661670685,1.0,1.0,-3.625378370285034,1.1787633895874023,2.446614980697632,0.3523269593715668,0.9647666811943054,0.9647666811943054,0.0,245.17642211914065,253.0,67260.1640625,0.0,4234.5478515625,1.0,278.54302978515625,282.8324584960937,296.810791015625,301.0899353027344,293.1499938964844,293.1499938964844,278.25,33419.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337288737297058,1.0,0.0,0.0,3.747693300247192,3.74771785736084,9.371764235766022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10524.5322265625,0.0,1624.7733154296875,1895.4371337890625,0.0,3715.2724609375,0.9253045320510864,1.0,0.0,3.0,1.0,0.0
