time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17935020,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.858252227306366,0.5194623470306396,0.4713161289691925,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9548755288124084,0.7042189836502075,0.6686384081840515,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8479996919631958,0.501242458820343,0.3532482385635376,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8156490921974182,0.4412725567817688,0.4225175976753235,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6685790419578552,0.2400827407836914,1.106988549232483,284.9048156738281,284.95001220703125,304.23291015625,293.8401184082031,299.5119934082031,297.2461853027344,284.9061279296875,1.0,0.7018913626670837,0.4245838522911072,0.4245838522911072,1.0,1.0,-3.630307197570801,1.1756742000579834,2.4546329975128174,0.3481521010398865,0.8749648928642273,0.8749648928642273,0.0,248.53211975097656,256.0,67929.203125,0.0,4268.59228515625,1.0,278.2568054199219,282.7062683105469,296.8587951660156,301.2601318359375,293.1499938964844,293.1499938964844,278.54998779296875,38387.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409406185150146,1.0,0.0,0.0,3.647566080093384,3.6475906372070312,8.877683512764634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.546875,0.0,1548.31396484375,1895.4371337890625,0.0,3780.994384765625,0.9066510200500488,1.0,0.0,3.0,1.0,0.0
17935080,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.858252227306366,0.5194623470306396,0.4713161289691925,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9548755288124084,0.7042189836502075,0.6686384081840515,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8479996919631958,0.501242458820343,0.3532482385635376,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8156490921974182,0.4412725567817688,0.4225175976753235,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6685790419578552,0.2400827407836914,1.106988549232483,284.9048156738281,284.95001220703125,304.23291015625,293.8401184082031,299.5119934082031,297.2461853027344,284.9061279296875,1.0,0.7018913626670837,0.4245838522911072,0.4245838522911072,1.0,1.0,-3.630307197570801,1.1756742000579834,2.4546329975128174,0.3481521010398865,0.8749648928642273,0.8749648928642273,0.0,248.53211975097656,256.0,67929.203125,0.0,4268.59228515625,1.0,278.2568054199219,282.7062683105469,296.8587951660156,301.2601318359375,293.1499938964844,293.1499938964844,278.54998779296875,38387.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409406185150146,1.0,0.0,0.0,3.647566080093384,3.6475906372070312,8.877683512764634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.546875,0.0,1548.31396484375,1895.4371337890625,0.0,3780.994384765625,0.9066510200500488,1.0,0.0,3.0,1.0,0.0
17935140,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8559084534645081,0.5191867351531982,0.4708485603332519,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.953061044216156,0.7059473991394043,0.670042872428894,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8477370142936707,0.5046921372413635,0.3555141091346741,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8143057823181152,0.4423885643482208,0.423448234796524,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6672170162200928,0.2404996752738952,1.1086735725402832,285.0060119628906,284.95001220703125,304.25,293.8507995605469,299.511474609375,297.2503662109375,285.0048522949219,1.0,0.7041404247283936,0.4228838086128235,0.4228838086128235,1.0,1.0,-3.637296676635742,1.1733009815216064,2.463995933532715,0.3440327942371368,0.9683319330215454,0.9683319330215454,0.0,251.2705841064453,259.0,67346.234375,0.0,4304.48046875,1.0,278.5431213378906,282.8258972167969,296.83160400390625,301.1216735839844,293.1499938964844,293.1499938964844,278.25,33451.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337721467018129,1.0,0.0,0.0,3.759899616241455,3.7599244117736816,9.43291240673716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10548.11328125,0.0,1639.264892578125,1895.4371337890625,0.0,3715.66796875,0.9280387163162231,1.0,0.0,3.0,1.0,0.0
17935200,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8559084534645081,0.5191867351531982,0.4708485603332519,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.953061044216156,0.7059473991394043,0.670042872428894,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8477370142936707,0.5046921372413635,0.3555141091346741,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8143057823181152,0.4423885643482208,0.423448234796524,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6672170162200928,0.2404996752738952,1.1086735725402832,285.0060119628906,284.95001220703125,304.25,293.8507995605469,299.511474609375,297.2503662109375,285.0048522949219,1.0,0.7041404247283936,0.4228838086128235,0.4228838086128235,1.0,1.0,-3.637296676635742,1.1733009815216064,2.463995933532715,0.3440327942371368,0.9683319330215454,0.9683319330215454,0.0,251.2705841064453,259.0,67346.234375,0.0,4304.48046875,1.0,278.5431213378906,282.8258972167969,296.83160400390625,301.1216735839844,293.1499938964844,293.1499938964844,278.25,33451.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337721467018129,1.0,0.0,0.0,3.759899616241455,3.7599244117736816,9.43291240673716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10548.11328125,0.0,1639.264892578125,1895.4371337890625,0.0,3715.66796875,0.9280387163162231,1.0,0.0,3.0,1.0,0.0
17935260,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8527169227600098,0.5175949931144714,0.4698580205440521,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9502772688865662,0.706456184387207,0.6709664463996887,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8467174172401428,0.5071888566017151,0.3575165271759033,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.81226646900177,0.4427417814731598,0.4241246581077575,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6653009057044983,0.2404985278844833,1.109907865524292,284.9039001464844,284.95001220703125,304.26739501953125,293.8617858886719,299.5035705566406,297.2438049316406,284.905029296875,1.0,0.7063341736793518,0.4212072193622589,0.4212072193622589,1.0,1.0,-3.641934156417847,1.1701042652130127,2.471829891204834,0.3398990333080292,0.877522349357605,0.877522349357605,0.0,254.62957763671875,262.0,68126.9453125,0.0,4337.94921875,1.0,278.25714111328125,282.70233154296875,296.8799743652344,301.2937927246094,293.1499938964844,293.1499938964844,278.54998779296875,38305.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409127831459044,1.0,0.0,0.0,3.661762952804565,3.661787509918213,8.946923912844795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.9345703125,0.0,1563.60302734375,1895.4371337890625,0.0,3780.740966796875,0.9097470045089722,1.0,0.0,3.0,1.0,0.0
17935320,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8527169227600098,0.5175949931144714,0.4698580205440521,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9502772688865662,0.706456184387207,0.6709664463996887,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8467174172401428,0.5071888566017151,0.3575165271759033,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.81226646900177,0.4427417814731598,0.4241246581077575,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6653009057044983,0.2404985278844833,1.109907865524292,284.9039001464844,284.95001220703125,304.26739501953125,293.8617858886719,299.5035705566406,297.2438049316406,284.905029296875,1.0,0.7063341736793518,0.4212072193622589,0.4212072193622589,1.0,1.0,-3.641934156417847,1.1701042652130127,2.471829891204834,0.3398990333080292,0.877522349357605,0.877522349357605,0.0,254.62957763671875,262.0,68126.9453125,0.0,4337.94921875,1.0,278.25714111328125,282.70233154296875,296.8799743652344,301.2937927246094,293.1499938964844,293.1499938964844,278.54998779296875,38305.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409127831459044,1.0,0.0,0.0,3.661762952804565,3.661787509918213,8.946923912844795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.9345703125,0.0,1563.60302734375,1895.4371337890625,0.0,3780.740966796875,0.9097470045089722,1.0,0.0,3.0,1.0,0.0
17935380,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8504782319068909,0.5173128247261047,0.4693865776062011,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9484602212905884,0.70808345079422,0.6722754240036011,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8465258479118347,0.5106930136680603,0.3598187863826751,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8109347224235535,0.4438115060329437,0.4250106513500213,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6639853119850159,0.2408910691738128,1.1114832162857056,285.0065612792969,284.95001220703125,304.28521728515625,293.8731689453125,299.5032653808594,297.2480163574219,285.0054016113281,1.0,0.7085376977920532,0.4195306003093719,0.4195306003093719,1.0,1.0,-3.648662567138672,1.167633891105652,2.4810287952423096,0.3358122706413269,0.9718323945999146,0.9718323945999146,0.0,257.3634338378906,265.0,67519.7109375,0.0,4373.32763671875,1.0,278.5432434082031,282.82373046875,296.85382080078125,301.1551513671875,293.1499938964844,293.1499938964844,278.25,33475.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337387084960938,1.0,0.0,0.0,3.77155327796936,3.771578073501587,9.491477044321072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.8330078125,0.0,1653.1353759765625,1895.4371337890625,0.0,3715.3623046875,0.93068665266037,1.0,0.0,3.0,1.0,0.0
17935440,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8504782319068909,0.5173128247261047,0.4693865776062011,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9484602212905884,0.70808345079422,0.6722754240036011,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8465258479118347,0.5106930136680603,0.3598187863826751,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8109347224235535,0.4438115060329437,0.4250106513500213,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6639853119850159,0.2408910691738128,1.1114832162857056,285.0065612792969,284.95001220703125,304.28521728515625,293.8731689453125,299.5032653808594,297.2480163574219,285.0054016113281,1.0,0.7085376977920532,0.4195306003093719,0.4195306003093719,1.0,1.0,-3.648662567138672,1.167633891105652,2.4810287952423096,0.3358122706413269,0.9718323945999146,0.9718323945999146,0.0,257.3634338378906,265.0,67519.7109375,0.0,4373.32763671875,1.0,278.5432434082031,282.82373046875,296.85382080078125,301.1551513671875,293.1499938964844,293.1499938964844,278.25,33475.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337387084960938,1.0,0.0,0.0,3.77155327796936,3.771578073501587,9.491477044321072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.8330078125,0.0,1653.1353759765625,1895.4371337890625,0.0,3715.3623046875,0.93068665266037,1.0,0.0,3.0,1.0,0.0
17935500,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8492963910102844,0.5165858268737793,0.4691236913204193,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9474769830703736,0.7083788514137268,0.67292720079422,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8463757634162903,0.5120225548744202,0.3609731793403625,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.81023108959198,0.4440383315086365,0.4254826605319977,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.6633260846138,0.2409333884716034,1.112468719482422,284.8790283203125,284.95001220703125,304.2943115234375,293.8789978027344,299.5000305175781,297.24560546875,284.8772888183594,1.0,0.7096917033195496,0.4186923205852508,0.4186923205852508,1.0,1.0,-3.652280807495117,1.1664656400680542,2.4858152866363525,0.3339451551437378,0.8843505382537842,0.8843505382537842,0.0,258.8330383300781,265.0,68552.5,0.0,4392.38232421875,1.0,278.2950439453125,282.6773986816406,296.9083557128906,301.3876342773437,293.1499938964844,293.1499938964844,278.25,37293.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393389225006104,1.0,0.0,0.0,3.743627786636353,3.743652820587158,9.351442145089096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10265.787109375,0.0,1649.7799072265625,1895.4371337890625,0.0,3766.43212890625,0.9252372980117798,1.0,0.0,3.0,1.0,0.0
17935560,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8474240899085999,0.5157141089439392,0.4683962762355804,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9456850290298462,0.7084826827049255,0.6731054186820984,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8455962538719177,0.5132296085357666,0.3618544936180115,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8089094758033752,0.4441146552562713,0.4256454706192016,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6621379852294922,0.2408643811941146,1.112614631652832,284.90338134765625,284.95001220703125,304.3034973144531,293.8849182128906,299.49560546875,297.241455078125,284.9048156738281,1.0,0.7106875777244568,0.4178815484046936,0.4178815484046936,1.0,1.0,-3.653054714202881,1.164362907409668,2.488691806793213,0.3317303359508514,0.8802128434181213,0.8802128434181213,0.0,260.7189636230469,253.0,68304.7265625,0.0,4406.28369140625,1.0,278.2569274902344,282.69940185546875,296.90313720703125,301.32861328125,293.1499938964844,293.1499938964844,278.54998779296875,38357.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408444166183472,1.0,0.0,0.0,3.673366069793701,3.673390865325928,9.003715035760251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.1259765625,0.0,1577.0699462890625,1895.4371337890625,0.0,3780.119873046875,0.9124322533607484,1.0,0.0,3.0,1.0,0.0
17935620,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8506031632423401,0.5154471397399902,0.4676628708839416,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9508297443389891,0.7100188732147217,0.6740419268608093,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8507947325706482,0.5168044567108154,0.3639917075634002,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8127729892730713,0.4451524615287781,0.426215797662735,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6652117967605591,0.2412491142749786,1.1128050088882446,285.0054931640625,284.95001220703125,304.3221740722656,293.8970031738281,299.49566650390625,297.24591064453125,285.0043029785156,1.0,0.7087457776069641,0.4162600040435791,0.4162600040435791,1.0,1.0,-3.656779766082764,1.160926103591919,2.4958536624908447,0.327457845211029,0.973763108253479,0.973763108253479,0.0,256.35113525390625,241.0,67653.421875,0.0,4389.255859375,1.0,278.5433654785156,282.8208312988281,296.8772277832031,301.188232421875,293.1499938964844,293.1499938964844,278.25,33540.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335949420928956,1.0,0.0,0.0,3.7817208766937256,3.7817459106445312,9.54272195485828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.4423828125,0.0,1665.646728515625,1895.4371337890625,0.0,3714.0478515625,0.9330164790153505,1.0,0.0,3.0,1.0,0.0
17935680,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8506031632423401,0.5154471397399902,0.4676628708839416,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9508297443389891,0.7100188732147217,0.6740419268608093,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8507947325706482,0.5168044567108154,0.3639917075634002,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8127729892730713,0.4451524615287781,0.426215797662735,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6652117967605591,0.2412491142749786,1.1128050088882446,285.0054931640625,284.95001220703125,304.3221740722656,293.8970031738281,299.49566650390625,297.24591064453125,285.0043029785156,1.0,0.7087457776069641,0.4162600040435791,0.4162600040435791,1.0,1.0,-3.656779766082764,1.160926103591919,2.4958536624908447,0.327457845211029,0.973763108253479,0.973763108253479,0.0,256.35113525390625,241.0,67653.421875,0.0,4389.255859375,1.0,278.5433654785156,282.8208312988281,296.8772277832031,301.188232421875,293.1499938964844,293.1499938964844,278.25,33540.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335949420928956,1.0,0.0,0.0,3.7817208766937256,3.7817459106445312,9.54272195485828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.4423828125,0.0,1665.646728515625,1895.4371337890625,0.0,3714.0478515625,0.9330164790153505,1.0,0.0,3.0,1.0,0.0
17935740,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8562438488006592,0.5139270424842834,0.4663247466087341,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9589763283729552,0.7103554010391235,0.6743859648704529,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8586232662200928,0.5194520354270935,0.3657822012901306,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8189337849617004,0.445471704006195,0.4264282584190368,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.670473575592041,0.241275668144226,1.1120749711990356,284.9008483886719,284.95001220703125,304.3412475585937,293.909423828125,299.48846435546875,297.2400817871094,284.9021911621094,1.0,0.7049562931060791,0.414638489484787,0.414638489484787,1.0,1.0,-3.657126665115357,1.156265377998352,2.500861406326294,0.3229493796825409,0.8798194527626038,0.8798194527626038,0.0,248.68179321289065,229.0,68374.5859375,0.0,4342.32080078125,1.0,278.2565612792969,282.6961669921875,296.9266967773437,301.3580322265625,293.1499938964844,293.1499938964844,278.54998779296875,38517.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405056834220886,1.0,0.0,0.0,3.679419755935669,3.679444551467896,9.033415153680836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.638671875,0.0,1585.135009765625,1895.4371337890625,0.0,3777.0419921875,0.913798987865448,1.0,0.0,3.0,1.0,0.0
17935800,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8562438488006592,0.5139270424842834,0.4663247466087341,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9589763283729552,0.7103554010391235,0.6743859648704529,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8586232662200928,0.5194520354270935,0.3657822012901306,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8189337849617004,0.445471704006195,0.4264282584190368,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.670473575592041,0.241275668144226,1.1120749711990356,284.9008483886719,284.95001220703125,304.3412475585937,293.909423828125,299.48846435546875,297.2400817871094,284.9021911621094,1.0,0.7049562931060791,0.414638489484787,0.414638489484787,1.0,1.0,-3.657126665115357,1.156265377998352,2.500861406326294,0.3229493796825409,0.8798194527626038,0.8798194527626038,0.0,248.68179321289065,229.0,68374.5859375,0.0,4342.32080078125,1.0,278.2565612792969,282.6961669921875,296.9266967773437,301.3580322265625,293.1499938964844,293.1499938964844,278.54998779296875,38517.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405056834220886,1.0,0.0,0.0,3.679419755935669,3.679444551467896,9.033415153680836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.638671875,0.0,1585.135009765625,1895.4371337890625,0.0,3777.0419921875,0.913798987865448,1.0,0.0,3.0,1.0,0.0
17935860,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.865094006061554,0.5137824416160583,0.4654771387577057,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9700688719749452,0.7118583917617798,0.6750516891479492,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8697189092636108,0.5231959223747253,0.3678598999977112,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8276402354240417,0.4465726912021637,0.426820695400238,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.6782302260398865,0.2417690008878708,1.1116249561309814,285.0045166015625,284.95001220703125,304.3606262207031,293.92218017578125,299.4898986816406,297.2455749511719,285.0033569335937,1.0,0.7002344131469727,0.4131386280059814,0.4131386280059814,1.0,1.0,-3.659327983856201,1.152598261833191,2.5067298412323,0.3187786340713501,0.9733532071113586,0.9733532071113586,0.0,238.44400024414065,217.0,67691.6328125,0.0,4284.37109375,1.0,278.5433959960937,282.8197631835937,296.90118408203125,301.2149658203125,293.1499938964844,293.1499938964844,278.25,33614.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329726696014404,1.0,0.0,0.0,3.784745693206787,3.7847707271575928,9.557993507769424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10618.552734375,0.0,1669.80029296875,1895.4371337890625,0.0,3708.3583984375,0.933741569519043,1.0,0.0,3.0,1.0,0.0
17935920,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.865094006061554,0.5137824416160583,0.4654771387577057,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9700688719749452,0.7118583917617798,0.6750516891479492,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8697189092636108,0.5231959223747253,0.3678598999977112,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8276402354240417,0.4465726912021637,0.426820695400238,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.6782302260398865,0.2417690008878708,1.1116249561309814,285.0045166015625,284.95001220703125,304.3606262207031,293.92218017578125,299.4898986816406,297.2455749511719,285.0033569335937,1.0,0.7002344131469727,0.4131386280059814,0.4131386280059814,1.0,1.0,-3.659327983856201,1.152598261833191,2.5067298412323,0.3187786340713501,0.9733532071113586,0.9733532071113586,0.0,238.44400024414065,217.0,67691.6328125,0.0,4284.37109375,1.0,278.5433959960937,282.8197631835937,296.90118408203125,301.2149658203125,293.1499938964844,293.1499938964844,278.25,33614.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329726696014404,1.0,0.0,0.0,3.784745693206787,3.7847707271575928,9.557993507769424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10618.552734375,0.0,1669.80029296875,1895.4371337890625,0.0,3708.3583984375,0.933741569519043,1.0,0.0,3.0,1.0,0.0
17935980,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8748630285263062,0.5123714804649353,0.4641303420066833,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.981140673160553,0.7121474742889404,0.6752439141273499,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8819513916969299,0.5259894132614136,0.3696703612804413,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8371601104736328,0.4469469785690307,0.4269725382328033,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.6868826150894165,0.2419003248214721,1.1108250617980957,284.901123046875,284.95001220703125,304.3803405761719,293.935302734375,299.48406982421875,297.24072265625,284.9024658203125,1.0,0.6949884295463562,0.4116387665271759,0.4116387665271759,1.0,1.0,-3.659348487854004,1.1481471061706543,2.5112013816833496,0.3145880401134491,0.8800651431083679,0.8800651431083679,0.0,227.8279571533203,205.0,68410.8046875,0.0,4218.09130859375,1.0,278.2565612792969,282.6962585449219,296.9517822265625,301.38531494140625,293.1499938964844,293.1499938964844,278.54998779296875,38537.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397250413894652,1.0,0.0,0.0,3.6812663078308105,3.681291103363037,9.042483952725888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.6875,0.0,1587.3819580078125,1895.4371337890625,0.0,3769.944091796875,0.9142345190048218,1.0,0.0,3.0,1.0,0.0
17936040,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8748630285263062,0.5123714804649353,0.4641303420066833,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.981140673160553,0.7121474742889404,0.6752439141273499,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8819513916969299,0.5259894132614136,0.3696703612804413,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8371601104736328,0.4469469785690307,0.4269725382328033,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.6868826150894165,0.2419003248214721,1.1108250617980957,284.901123046875,284.95001220703125,304.3803405761719,293.935302734375,299.48406982421875,297.24072265625,284.9024658203125,1.0,0.6949884295463562,0.4116387665271759,0.4116387665271759,1.0,1.0,-3.659348487854004,1.1481471061706543,2.5112013816833496,0.3145880401134491,0.8800651431083679,0.8800651431083679,0.0,227.8279571533203,205.0,68410.8046875,0.0,4218.09130859375,1.0,278.2565612792969,282.6962585449219,296.9517822265625,301.38531494140625,293.1499938964844,293.1499938964844,278.54998779296875,38537.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397250413894652,1.0,0.0,0.0,3.6812663078308105,3.681291103363037,9.042483952725888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.6875,0.0,1587.3819580078125,1895.4371337890625,0.0,3769.944091796875,0.9142345190048218,1.0,0.0,3.0,1.0,0.0
17936100,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8805158734321594,0.5122618079185486,0.4634973406791687,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9868783950805664,0.7127794623374939,0.675303041934967,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8888677954673767,0.5278567671775818,0.3705969154834747,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8425676226615906,0.4474434554576874,0.4270144701004028,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.6917542219161987,0.2421322762966156,1.110256552696228,285.01708984375,284.95001220703125,304.3902893066406,293.94195556640625,299.484375,297.2428894042969,285.0183410644531,1.0,0.6921989321708679,0.4108888506889343,0.4108888506889343,1.0,1.0,-3.6591312885284415,1.1458457708358765,2.5132856369018555,0.3123177289962768,0.9610461592674256,0.9610461592674256,0.0,222.19520568847656,205.0,67542.6640625,0.0,4182.32666015625,1.0,278.5028076171875,282.8294372558594,296.9109191894531,301.176513671875,293.1499938964844,293.1499938964844,278.54998779296875,34279.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340168833732604,1.0,0.0,0.0,3.725916624069214,3.725941181182861,9.26316829463758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9877.3798828125,0.0,1606.140380859375,1895.4371337890625,0.0,3717.904541015625,0.9226426482200624,1.0,0.0,3.0,1.0,0.0
17936160,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8875107765197754,0.5123014450073242,0.4632981121540069,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9932895302772522,0.7135947346687317,0.6757962703704834,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8970924615859985,0.5298643708229065,0.3717962801456451,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8491435050964355,0.4480843544006347,0.4273429811000824,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.6976363658905029,0.2424745857715606,1.1104811429977417,285.00537109375,284.95001220703125,304.4003295898437,293.9486999511719,299.4862060546875,297.246826171875,285.0041809082031,1.0,0.6895112991333008,0.4101747274398803,0.4101747274398803,1.0,1.0,-3.661590814590454,1.1445685625076294,2.5170223712921143,0.3105353116989136,0.9742335677146912,0.9742335677146912,0.0,216.0753173828125,193.0,67730.7421875,0.0,4150.66357421875,1.0,278.54345703125,282.8203430175781,296.92724609375,301.24334716796875,293.1499938964844,293.1499938964844,278.25,33597.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321414828300476,1.0,0.0,0.0,3.7865142822265625,3.786539077758789,9.56692701947759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.556640625,0.0,1671.7657470703125,1895.4371337890625,0.0,3700.75439453125,0.934170126914978,1.0,0.0,3.0,1.0,0.0
17936220,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.898577868938446,0.5109091401100159,0.4620296657085418,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9990000128746032,0.7141708135604858,0.6682243943214417,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9111101031303406,0.5327186584472656,0.3736981749534607,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8600786328315735,0.4484409093856811,0.4275410771369934,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.707187831401825,0.242627665400505,1.1100802421569824,284.8963928222656,284.95001220703125,304.4205627441406,293.9624328613281,299.48095703125,297.2430419921875,284.8970642089844,1.0,0.6833643317222595,0.4087465107440948,0.4087465107440948,1.0,1.0,-3.653386354446411,1.1374309062957764,2.5159554481506348,0.3057796359062195,0.877007246017456,0.877007246017456,0.0,206.0648193359375,181.0,68355.015625,0.0,4065.91650390625,1.0,278.2569580078125,282.6928100585937,296.97821044921875,301.4126281738281,293.1499938964844,293.1499938964844,278.54998779296875,38610.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388177394866944,1.0,0.0,0.0,3.681844472885132,3.6818692684173584,9.045324986800552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.275390625,0.0,1588.5928955078125,1895.4371337890625,0.0,3761.689453125,0.9143151640892028,1.0,0.0,3.0,1.0,0.0
17936280,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.898577868938446,0.5109091401100159,0.4620296657085418,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9990000128746032,0.7141708135604858,0.6682243943214417,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9111101031303406,0.5327186584472656,0.3736981749534607,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8600786328315735,0.4484409093856811,0.4275410771369934,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.707187831401825,0.242627665400505,1.1100802421569824,284.8963928222656,284.95001220703125,304.4205627441406,293.9624328613281,299.48095703125,297.2430419921875,284.8970642089844,1.0,0.6833643317222595,0.4087465107440948,0.4087465107440948,1.0,1.0,-3.653386354446411,1.1374309062957764,2.5159554481506348,0.3057796359062195,0.877007246017456,0.877007246017456,0.0,206.0648193359375,181.0,68355.015625,0.0,4065.91650390625,1.0,278.2569580078125,282.6928100585937,296.97821044921875,301.4126281738281,293.1499938964844,293.1499938964844,278.54998779296875,38610.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388177394866944,1.0,0.0,0.0,3.681844472885132,3.6818692684173584,9.045324986800552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.275390625,0.0,1588.5928955078125,1895.4371337890625,0.0,3761.689453125,0.9143151640892028,1.0,0.0,3.0,1.0,0.0
17936340,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.908852756023407,0.5106700658798218,0.4612455368041992,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.718800961971283,0.6458094716072083,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9251970648765564,0.5365021824836731,0.3759084641933441,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8701807260513306,0.4494185745716095,0.4279568791389465,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7154102325439453,0.2430793493986129,1.1100990772247314,284.9857482910156,284.95001220703125,304.4410095214844,293.9765014648437,299.4871826171875,297.25750732421875,284.9840393066406,1.0,0.6754735708236694,0.4073182642459869,0.4073182642459869,1.0,1.0,-3.6283118724823,1.1244666576385498,2.50384521484375,0.298662781715393,0.9536438584327698,0.9536438584327698,0.0,197.00540161132807,169.0,67193.40625,0.0,3944.2744140625,1.0,278.5433349609375,282.8099670410156,296.95068359375,301.2439270019531,293.1499938964844,293.1499938964844,278.25,34218.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304115772247314,1.0,0.0,0.0,3.765655994415283,3.7656807899475098,9.46181728522788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10561.1728515625,0.0,1651.9351806640625,1895.4371337890625,0.0,3684.9130859375,0.9297401905059814,1.0,0.0,3.0,1.0,0.0
17936400,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.908852756023407,0.5106700658798218,0.4612455368041992,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.718800961971283,0.6458094716072083,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9251970648765564,0.5365021824836731,0.3759084641933441,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8701807260513306,0.4494185745716095,0.4279568791389465,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7154102325439453,0.2430793493986129,1.1100990772247314,284.9857482910156,284.95001220703125,304.4410095214844,293.9765014648437,299.4871826171875,297.25750732421875,284.9840393066406,1.0,0.6754735708236694,0.4073182642459869,0.4073182642459869,1.0,1.0,-3.6283118724823,1.1244666576385498,2.50384521484375,0.298662781715393,0.9536438584327698,0.9536438584327698,0.0,197.00540161132807,169.0,67193.40625,0.0,3944.2744140625,1.0,278.5433349609375,282.8099670410156,296.95068359375,301.2439270019531,293.1499938964844,293.1499938964844,278.25,34218.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304115772247314,1.0,0.0,0.0,3.765655994415283,3.7656807899475098,9.46181728522788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10561.1728515625,0.0,1651.9351806640625,1895.4371337890625,0.0,3684.9130859375,0.9297401905059814,1.0,0.0,3.0,1.0,0.0
17936460,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.9158381223678588,0.509851336479187,0.4606911540031433,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.9990000128746032,0.722162663936615,0.6319902539253235,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.934155523777008,0.5380872488021851,0.3770868480205536,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.876693844795227,0.4495882987976074,0.4281571805477142,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.7203734517097473,0.2431446015834808,1.110090970993042,284.8578796386719,284.95001220703125,304.4525451660156,293.9844970703125,299.49139404296875,297.2655334472656,284.8592834472656,1.0,0.6706221699714661,0.4066964089870453,0.4066964089870453,1.0,1.0,-3.612675905227661,1.1171605587005615,2.4955153465271,0.2950133383274078,0.8548628687858582,0.8548628687858582,0.0,191.5507659912109,169.0,67670.6171875,0.0,3870.1640625,1.0,278.2862548828125,282.67144775390625,297.0047607421875,301.4409484863281,293.1499938964844,293.1499938964844,278.25,39547.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351856708526612,1.0,0.0,0.0,3.686628818511963,3.686653852462769,9.068847930393532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10137.888671875,0.0,1601.114501953125,1895.4371337890625,0.0,3728.580078125,0.9140547513961792,1.0,0.0,3.0,1.0,0.0
17936520,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9213493466377258,0.5092116594314575,0.4599038660526275,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9990000128746032,0.7251675128936768,0.6211559176445007,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9410678148269652,0.5393304228782654,0.3777922391891479,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8817988038063049,0.4496715664863586,0.4280658960342407,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7241413593292236,0.2431582808494568,1.1094229221343994,284.8908386230469,284.95001220703125,304.4616394042969,293.9908447265625,299.4959716796875,297.27374267578125,284.8917541503906,1.0,0.6665643453598022,0.406207799911499,0.406207799911499,1.0,1.0,-3.5986320972442627,1.1108406782150269,2.4877912998199463,0.2919265329837799,0.8550581336021423,0.8550581336021423,0.0,187.26206970214844,157.0,67167.8671875,0.0,3807.86572265625,1.0,278.2571105957031,282.7030029296875,296.9955749511719,301.3618469238281,293.1499938964844,293.1499938964844,278.54998779296875,39626.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348590970039368,1.0,0.0,0.0,3.6095199584960938,3.609544038772583,8.693450013197435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.87109375,0.0,1515.4320068359375,1895.4371337890625,0.0,3725.597900390625,0.8992407917976379,1.0,0.0,3.0,1.0,0.0
17936580,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9375126957893372,0.5090492367744446,0.4591525793075561,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9990000128746032,0.7343155741691589,0.59299236536026,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9593422412872314,0.5432318449020386,0.3800508677959442,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8962081670761108,0.4506754279136657,0.4284573495388031,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7346147894859314,0.2437154948711395,1.109554886817932,284.9797058105469,284.95001220703125,304.4824523925781,294.0054626464844,299.5194396972656,297.311279296875,284.9789428710937,1.0,0.6569342613220215,0.4050973355770111,0.4050973355770111,1.0,1.0,-3.567193984985352,1.096662163734436,2.470531940460205,0.2849170267581939,0.9262661933898926,0.9262661933898926,0.0,176.6499481201172,175.0,66020.953125,0.0,3663.890625,1.0,278.5419616699219,282.82379150390625,296.9716491699219,301.18634033203125,293.1499938964844,293.1499938964844,278.25,34630.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246705770492554,1.0,0.0,0.0,3.6841559410095215,3.6841800212860094,9.056685712494073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10385.046875,0.0,1561.15869140625,1895.4371337890625,0.0,3632.197509765625,0.911948263645172,1.0,0.0,3.0,1.0,0.0
17936640,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9375126957893372,0.5090492367744446,0.4591525793075561,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9990000128746032,0.7343155741691589,0.59299236536026,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9593422412872314,0.5432318449020386,0.3800508677959442,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8962081670761108,0.4506754279136657,0.4284573495388031,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7346147894859314,0.2437154948711395,1.109554886817932,284.9797058105469,284.95001220703125,304.4824523925781,294.0054626464844,299.5194396972656,297.311279296875,284.9789428710937,1.0,0.6569342613220215,0.4050973355770111,0.4050973355770111,1.0,1.0,-3.567193984985352,1.096662163734436,2.470531940460205,0.2849170267581939,0.9262661933898926,0.9262661933898926,0.0,176.6499481201172,175.0,66020.953125,0.0,3663.890625,1.0,278.5419616699219,282.82379150390625,296.9716491699219,301.18634033203125,293.1499938964844,293.1499938964844,278.25,34630.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246705770492554,1.0,0.0,0.0,3.6841559410095215,3.6841800212860094,9.056685712494073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10385.046875,0.0,1561.15869140625,1895.4371337890625,0.0,3632.197509765625,0.911948263645172,1.0,0.0,3.0,1.0,0.0
17936700,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9403671622276306,0.5084664225578308,0.4588452577590942,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9990000128746032,0.7387319803237915,0.5879178047180176,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.963256061077118,0.544799268245697,0.3812558948993683,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8991012573242188,0.450924664735794,0.4287935495376587,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7367672920227051,0.2439183592796325,1.1105107069015503,284.86962890625,284.95001220703125,304.492919921875,294.0129089355469,299.5294494628906,297.3263244628906,284.8706359863281,1.0,0.656169593334198,0.4045420885086059,0.4045420885086059,1.0,1.0,-3.5636823177337646,1.0938318967819214,2.4698503017425537,0.2824888229370117,0.8432145714759827,0.8432145714759827,0.0,174.8598175048828,175.0,66638.1953125,0.0,3644.32568359375,1.0,278.2977294921875,282.6982421875,297.0266418457031,301.39178466796875,293.1499938964844,293.1499938964844,278.25,39221.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286518096923828,1.0,0.0,0.0,3.618383407592773,3.618407726287842,8.736197969483328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10027.21484375,0.0,1522.17578125,1895.4371337890625,0.0,3668.77734375,0.8984166979789734,1.0,0.0,3.0,1.0,0.0
17936760,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9390949606895448,0.5078989863395691,0.4582740068435669,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9990000128746032,0.7422307133674622,0.5892660021781921,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.96341073513031,0.5463811159133911,0.3823098540306091,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8985275030136108,0.4511376321315765,0.4289792478084564,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7364101409912109,0.244095429778099,1.1113172769546509,284.9135437011719,284.95001220703125,304.5033874511719,294.0203857421875,299.5373229980469,297.3358459472656,284.914794921875,1.0,0.6571333408355713,0.4041909277439117,0.4041909277439117,1.0,1.0,-3.567063331604004,1.0939303636550903,2.473133087158203,0.2817695736885071,0.8536184430122375,0.8536184430122375,0.0,175.43795776367188,193.0,66474.1484375,0.0,3656.259765625,1.0,278.2577514648437,282.736328125,297.0244445800781,301.3298645019531,293.1499938964844,293.1499938964844,278.54998779296875,38766.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287588596343994,1.0,0.0,0.0,3.546971082687378,3.546994686126709,8.394766268793319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.8916015625,0.0,1441.6517333984375,1895.4371337890625,0.0,3669.759765625,0.8850082755088806,1.0,0.0,3.0,1.0,0.0
17936820,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9314167499542236,0.5079823732376099,0.4582515060901642,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9990000128746032,0.7473799586296082,0.6018831729888916,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9588290452957152,0.550575852394104,0.3851615488529205,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.892799973487854,0.4523430168628692,0.4300839900970459,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7323751449584961,0.2448873072862625,1.1151031255722046,285.0174255371094,284.95001220703125,304.5244445800781,294.0355834960937,299.5513916015625,297.3501892089844,285.0172119140625,1.0,0.6633731722831726,0.4034886360168457,0.4034886360168457,1.0,1.0,-3.591501235961914,1.1002912521362305,2.491209983825684,0.2826127111911773,0.9537922739982604,0.9537922739982604,0.0,180.5977783203125,211.0,66333.7890625,0.0,3749.03173828125,1.0,278.54168701171875,282.8523864746094,297.01422119140625,301.2308349609375,293.1499938964844,293.1499938964844,278.25,33025.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210986495018004,1.0,0.0,0.0,3.678626775741577,3.6786506175994873,9.029521947923058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10441.6806640625,0.0,1542.824462890625,1895.4371337890625,0.0,3599.293701171875,0.9098153710365297,1.0,0.0,3.0,1.0,0.0
