time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936880,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9314167499542236,0.5079823732376099,0.4582515060901642,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9990000128746032,0.7473799586296082,0.6018831729888916,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9588290452957152,0.550575852394104,0.3851615488529205,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.892799973487854,0.4523430168628692,0.4300839900970459,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7323751449584961,0.2448873072862625,1.1151031255722046,285.0174255371094,284.95001220703125,304.5244445800781,294.0355834960937,299.5513916015625,297.3501892089844,285.0172119140625,1.0,0.6633731722831726,0.4034886360168457,0.4034886360168457,1.0,1.0,-3.591501235961914,1.1002912521362305,2.491209983825684,0.2826127111911773,0.9537922739982604,0.9537922739982604,0.0,180.5977783203125,211.0,66333.7890625,0.0,3749.03173828125,1.0,278.54168701171875,282.8523864746094,297.01422119140625,301.2308349609375,293.1499938964844,293.1499938964844,278.25,33025.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210986495018004,1.0,0.0,0.0,3.678626775741577,3.6786506175994873,9.029521947923058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10441.6806640625,0.0,1542.824462890625,1895.4371337890625,0.0,3599.293701171875,0.9098153710365297,1.0,0.0,3.0,1.0,0.0
17936940,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.9165945649147034,0.5067326426506042,0.4577398002147674,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9990000128746032,0.7478845119476318,0.6265865564346313,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.9472249746322632,0.5536792278289795,0.3877376616001129,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8812338709831238,0.4527412950992584,0.4309971630573272,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.7240245342254639,0.2451446205377578,1.118541955947876,284.92431640625,284.95001220703125,304.5455322265625,294.0510559082031,299.5447692871094,297.3334350585937,284.9262084960937,1.0,0.6735573410987854,0.4027863144874573,0.4027863144874573,1.0,1.0,-3.62893009185791,1.1110694408416748,2.517860651016236,0.2852087914943695,0.8813976049423218,0.8813976049423218,0.0,190.4934234619141,229.0,67703.953125,0.0,3905.71728515625,1.0,278.257568359375,282.72247314453125,297.076416015625,301.4545593261719,293.1499938964844,293.1499938964844,278.54998779296875,37242.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296380281448364,1.0,0.0,0.0,3.620521068572998,3.620544910430908,8.746523008085205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.5029296875,0.0,1509.842529296875,1895.4371337890625,0.0,3677.822998046875,0.8998541235923767,1.0,0.0,3.0,1.0,0.0
17937000,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.9165945649147034,0.5067326426506042,0.4577398002147674,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9990000128746032,0.7478845119476318,0.6265865564346313,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.9472249746322632,0.5536792278289795,0.3877376616001129,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8812338709831238,0.4527412950992584,0.4309971630573272,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.7240245342254639,0.2451446205377578,1.118541955947876,284.92431640625,284.95001220703125,304.5455322265625,294.0510559082031,299.5447692871094,297.3334350585937,284.9262084960937,1.0,0.6735573410987854,0.4027863144874573,0.4027863144874573,1.0,1.0,-3.62893009185791,1.1110694408416748,2.517860651016236,0.2852087914943695,0.8813976049423218,0.8813976049423218,0.0,190.4934234619141,229.0,67703.953125,0.0,3905.71728515625,1.0,278.257568359375,282.72247314453125,297.076416015625,301.4545593261719,293.1499938964844,293.1499938964844,278.54998779296875,37242.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296380281448364,1.0,0.0,0.0,3.620521068572998,3.620544910430908,8.746523008085205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.5029296875,0.0,1509.842529296875,1895.4371337890625,0.0,3677.822998046875,0.8998541235923767,1.0,0.0,3.0,1.0,0.0
17937060,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.900821328163147,0.5066423416137695,0.4577699601650238,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9990000128746032,0.7460285425186157,0.6572771668434143,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9327589869499208,0.5577399730682373,0.3906653523445129,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8679232001304626,0.4537897706031799,0.4321935474872589,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7138300538063049,0.2456241101026535,1.1222110986709597,285.0365600585937,284.95001220703125,304.5666809082031,294.0668029785156,299.5301818847656,297.3129577636719,285.03619384765625,1.0,0.6861910820007324,0.4010238945484161,0.4010238945484161,1.0,1.0,-3.675252914428711,1.1217166185379028,2.5535364151000977,0.2856602966785431,0.9986680150032043,0.9986680150032043,0.0,203.25564575195312,232.0,67845.296875,0.0,4107.10302734375,1.0,278.54229736328125,282.8441467285156,297.060302734375,301.3714294433594,293.1499938964844,293.1499938964844,278.25,32392.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250236749649048,1.0,0.0,0.0,3.7707486152648926,3.77077317237854,9.48742695072724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10678.3486328125,0.0,1643.82080078125,1895.4371337890625,0.0,3635.44580078125,0.9300942420959472,1.0,0.0,3.0,1.0,0.0
17937120,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.900821328163147,0.5066423416137695,0.4577699601650238,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9990000128746032,0.7460285425186157,0.6572771668434143,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9327589869499208,0.5577399730682373,0.3906653523445129,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8679232001304626,0.4537897706031799,0.4321935474872589,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7138300538063049,0.2456241101026535,1.1222110986709597,285.0365600585937,284.95001220703125,304.5666809082031,294.0668029785156,299.5301818847656,297.3129577636719,285.03619384765625,1.0,0.6861910820007324,0.4010238945484161,0.4010238945484161,1.0,1.0,-3.675252914428711,1.1217166185379028,2.5535364151000977,0.2856602966785431,0.9986680150032043,0.9986680150032043,0.0,203.25564575195312,232.0,67845.296875,0.0,4107.10302734375,1.0,278.54229736328125,282.8441467285156,297.060302734375,301.3714294433594,293.1499938964844,293.1499938964844,278.25,32392.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250236749649048,1.0,0.0,0.0,3.7707486152648926,3.77077317237854,9.48742695072724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10678.3486328125,0.0,1643.82080078125,1895.4371337890625,0.0,3635.44580078125,0.9300942420959472,1.0,0.0,3.0,1.0,0.0
17937180,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.889514684677124,0.5050753951072693,0.4570466578006744,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9990000128746032,0.7412240505218506,0.6808228492736816,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9222840666770936,0.5605448484420776,0.3930891454219818,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8583269119262695,0.4539146721363067,0.4329099059104919,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.70564866065979,0.2454764246940612,1.1240222454071045,284.9145812988281,284.95001220703125,304.5878295898437,294.0827941894531,299.50213623046875,297.2752685546875,284.9156494140625,1.0,0.6951860189437866,0.3992615044116974,0.3992615044116974,1.0,1.0,-3.7087013721466064,1.1276963949203491,2.581005096435547,0.2848328649997711,0.9095494747161864,0.9095494747161864,0.0,213.34097290039065,235.0,69377.1796875,0.0,4260.96533203125,1.0,278.2568664550781,282.6919860839844,297.1155090332031,301.601806640625,293.1499938964844,293.1499938964844,278.1499938964844,36893.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350717067718506,1.0,0.0,0.0,3.738096237182617,3.738121271133423,9.323827612206514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.4638671875,0.0,1640.2496337890625,1895.4371337890625,0.0,3727.539306640625,0.925690770149231,1.0,0.0,3.0,1.0,0.0
17937240,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.889514684677124,0.5050753951072693,0.4570466578006744,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9990000128746032,0.7412240505218506,0.6808228492736816,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9222840666770936,0.5605448484420776,0.3930891454219818,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8583269119262695,0.4539146721363067,0.4329099059104919,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.70564866065979,0.2454764246940612,1.1240222454071045,284.9145812988281,284.95001220703125,304.5878295898437,294.0827941894531,299.50213623046875,297.2752685546875,284.9156494140625,1.0,0.6951860189437866,0.3992615044116974,0.3992615044116974,1.0,1.0,-3.7087013721466064,1.1276963949203491,2.581005096435547,0.2848328649997711,0.9095494747161864,0.9095494747161864,0.0,213.34097290039065,235.0,69377.1796875,0.0,4260.96533203125,1.0,278.2568664550781,282.6919860839844,297.1155090332031,301.601806640625,293.1499938964844,293.1499938964844,278.1499938964844,36893.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350717067718506,1.0,0.0,0.0,3.738096237182617,3.738121271133423,9.323827612206514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.4638671875,0.0,1640.2496337890625,1895.4371337890625,0.0,3727.539306640625,0.925690770149231,1.0,0.0,3.0,1.0,0.0
17937300,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8848903179168701,0.5043618083000183,0.456487089395523,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.7386319637298584,0.6904211640357971,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9182655215263368,0.5619867444038391,0.3941557705402374,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8545023798942566,0.453945130109787,0.4330562651157379,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7021780014038086,0.245337039232254,1.1240484714508057,284.8985900878906,284.95001220703125,304.5984191894531,294.0909118652344,299.4900207519531,297.2597045898437,284.9000244140625,1.0,0.6987602710723877,0.3983802795410156,0.3983802795410156,1.0,1.0,-3.721072435379028,1.1291749477386477,2.591897487640381,0.283738225698471,0.8840721845626831,0.8840721845626831,0.0,217.4751892089844,235.0,69700.109375,0.0,4321.11328125,1.0,278.1665954589844,282.6663818359375,297.11700439453125,301.6400146484375,293.1499938964844,293.1499938964844,278.1499938964844,37952.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373395442962646,1.0,0.0,0.0,3.700772523880005,3.7007975578308105,9.1385669520605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.322265625,0.0,1605.202880859375,1895.4371337890625,0.0,3748.22607421875,0.91751366853714,1.0,0.0,3.0,1.0,0.0
17937360,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8807220458984375,0.5038126111030579,0.4560323357582092,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.9990000128746032,0.7361719608306885,0.6975655555725098,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.9147655963897704,0.5635643601417542,0.3952847421169281,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.8510730266571045,0.4540663361549377,0.4332460463047027,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.6990059018135071,0.2452425956726074,1.1241123676300049,284.9258728027344,284.95001220703125,304.6089782714844,294.0990600585937,299.4802551269531,297.2484130859375,284.9272155761719,1.0,0.7018176913261414,0.3974169492721557,0.3974169492721557,1.0,1.0,-3.730842351913452,1.129509687423706,2.601332664489746,0.2821671962738037,0.8899776935577393,0.8899776935577393,0.0,221.2865753173828,238.0,69697.953125,0.0,4372.30712890625,1.0,278.1523742675781,282.6889038085937,297.1103210449219,301.6078491210937,293.1499938964844,293.1499938964844,278.45001220703125,37477.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376994371414183,1.0,0.0,0.0,3.6704280376434326,3.670452356338501,8.989317166196997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.919921875,0.0,1567.1339111328125,1895.4371337890625,0.0,3751.505859375,0.9112178683280944,1.0,0.0,3.0,1.0,0.0
17937420,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8724269866943359,0.5036394000053406,0.4559667706489563,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.991929292678833,0.733869731426239,0.6957830786705017,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9077579975128174,0.5675327777862549,0.3981124758720398,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.844139039516449,0.4549621641635895,0.4342193603515625,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.6925451159477234,0.2454695701599121,1.1259846687316897,285.0173034667969,284.95001220703125,304.63006591796875,294.11553955078125,299.4725952148437,297.2447204589844,285.0157775878906,1.0,0.7060337662696838,0.395490288734436,0.395490288734436,1.0,1.0,-3.7354190349578857,1.125057339668274,2.6103615760803223,0.2770600616931915,0.9877614974975586,0.9877614974975586,0.0,229.0093994140625,241.0,69178.84375,0.0,4434.3720703125,1.0,278.443359375,282.8014221191406,297.0989074707031,301.5060729980469,293.1499938964844,293.1499938964844,278.1499938964844,33106.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313350915908812,1.0,0.0,0.0,3.796062707901001,3.796087741851807,9.61523824116739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10906.6806640625,0.0,1679.310791015625,1895.4371337890625,0.0,3693.372802734375,0.9359455108642578,1.0,0.0,3.0,1.0,0.0
17937480,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8724269866943359,0.5036394000053406,0.4559667706489563,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.991929292678833,0.733869731426239,0.6957830786705017,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9077579975128174,0.5675327777862549,0.3981124758720398,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.844139039516449,0.4549621641635895,0.4342193603515625,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.6925451159477234,0.2454695701599121,1.1259846687316897,285.0173034667969,284.95001220703125,304.63006591796875,294.11553955078125,299.4725952148437,297.2447204589844,285.0157775878906,1.0,0.7060337662696838,0.395490288734436,0.395490288734436,1.0,1.0,-3.7354190349578857,1.125057339668274,2.6103615760803223,0.2770600616931915,0.9877614974975586,0.9877614974975586,0.0,229.0093994140625,241.0,69178.84375,0.0,4434.3720703125,1.0,278.443359375,282.8014221191406,297.0989074707031,301.5060729980469,293.1499938964844,293.1499938964844,278.1499938964844,33106.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313350915908812,1.0,0.0,0.0,3.796062707901001,3.796087741851807,9.61523824116739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10906.6806640625,0.0,1679.310791015625,1895.4371337890625,0.0,3693.372802734375,0.9359455108642578,1.0,0.0,3.0,1.0,0.0
17937540,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8658226132392883,0.5019892454147339,0.4550541937351227,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9858385324478148,0.7319543361663818,0.6942963600158691,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.902957558631897,0.5702494978904724,0.400388091802597,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8389397859573364,0.454966127872467,0.4347052276134491,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6876294016838074,0.2452359944581985,1.1267468929290771,284.90020751953125,284.95001220703125,304.65106201171875,294.1322631835937,299.4606018066406,297.2354736328125,284.9014892578125,1.0,0.7089864611625671,0.3935636579990387,0.3935636579990387,1.0,1.0,-3.7367753982543945,1.1194924116134644,2.6172828674316406,0.2715558111667633,0.8891044855117798,0.8891044855117798,0.0,234.93557739257807,244.0,70021.71875,0.0,4476.0419921875,1.0,278.1563720703125,282.6644592285156,297.1520080566406,301.69140625,293.1499938964844,293.1499938964844,278.45001220703125,38191.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387436509132384,1.0,0.0,0.0,3.7108776569366455,3.710902690887451,9.188541412186168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.3310546875,0.0,1618.6326904296875,1895.4371337890625,0.0,3761.0146484375,0.9204856753349304,1.0,0.0,3.0,1.0,0.0
17937600,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8658226132392883,0.5019892454147339,0.4550541937351227,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9858385324478148,0.7319543361663818,0.6942963600158691,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.902957558631897,0.5702494978904724,0.400388091802597,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8389397859573364,0.454966127872467,0.4347052276134491,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6876294016838074,0.2452359944581985,1.1267468929290771,284.90020751953125,284.95001220703125,304.65106201171875,294.1322631835937,299.4606018066406,297.2354736328125,284.9014892578125,1.0,0.7089864611625671,0.3935636579990387,0.3935636579990387,1.0,1.0,-3.7367753982543945,1.1194924116134644,2.6172828674316406,0.2715558111667633,0.8891044855117798,0.8891044855117798,0.0,234.93557739257807,244.0,70021.71875,0.0,4476.0419921875,1.0,278.1563720703125,282.6644592285156,297.1520080566406,301.69140625,293.1499938964844,293.1499938964844,278.45001220703125,38191.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387436509132384,1.0,0.0,0.0,3.7108776569366455,3.710902690887451,9.188541412186168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.3310546875,0.0,1618.6326904296875,1895.4371337890625,0.0,3761.0146484375,0.9204856753349304,1.0,0.0,3.0,1.0,0.0
17937660,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8628228306770325,0.5017499923706055,0.4545708298683166,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9830220341682434,0.7318172454833984,0.693820059299469,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9012175798416138,0.5726738572120667,0.401899516582489,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.83664470911026,0.4554140567779541,0.4349873661994934,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6853790283203125,0.2453188747167587,1.1269514560699463,285.017822265625,284.95001220703125,304.6644287109375,294.1430969238281,299.4603881835937,297.2369384765625,285.016845703125,1.0,0.7104941010475159,0.3927256166934967,0.3927256166934967,1.0,1.0,-3.7380142211914062,1.1172280311584473,2.620786190032959,0.2690280079841614,0.9772193431854248,0.9772193431854248,0.0,237.7270355224609,244.0,69193.4921875,0.0,4497.3779296875,1.0,278.4229431152344,282.800048828125,297.1138000488281,301.4991760253906,293.1499938964844,293.1499938964844,278.45001220703125,33653.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932396113872528,1.0,0.0,0.0,3.777511358261109,3.777536153793335,9.521488095742824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10211.8095703125,0.0,1661.5389404296875,1895.4371337890625,0.0,3703.084716796875,0.932902693748474,1.0,0.0,3.0,1.0,0.0
17937720,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8618225455284119,0.5016635656356812,0.4545705914497375,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9820614457130432,0.7318723797798157,0.6939117312431335,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9009203910827636,0.5740697979927063,0.4029231965541839,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8359367847442627,0.4557350575923919,0.4353349208831787,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.684661865234375,0.2454257011413574,1.1275880336761477,285.005615234375,284.95001220703125,304.67193603515625,294.14923095703125,299.4609680175781,297.23846435546875,285.0044860839844,1.0,0.7113790512084961,0.3922542333602905,0.3922542333602905,1.0,1.0,-3.74053955078125,1.1165961027145386,2.623943328857422,0.2678979933261871,0.983873188495636,0.983873188495636,0.0,238.8876342773437,247.0,69336.125,0.0,4511.904296875,1.0,278.443603515625,282.7901916503906,297.1300048828125,301.5513000488281,293.1499938964844,293.1499938964844,278.1499938964844,33608.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316208958625792,1.0,0.0,0.0,3.814046859741211,3.814072132110596,9.706559467304032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10939.4169921875,0.0,1704.757080078125,1895.4371337890625,0.0,3695.989501953125,0.9403637647628784,1.0,0.0,3.0,1.0,0.0
17937780,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8576323986053467,0.5001006722450256,0.4536305963993072,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9781181216239928,0.7307777404785156,0.6933543086051941,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8986626267433167,0.5767724514007568,0.4051176607608795,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8328626751899719,0.4557611346244812,0.4357385337352752,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.681667149066925,0.2452235221862793,1.128057837486267,284.8992614746094,284.95001220703125,304.69268798828125,294.1664123535156,299.4545593261719,297.2320556640625,284.9006652832031,1.0,0.7134687900543213,0.3909448385238647,0.3909448385238647,1.0,1.0,-3.742440700531006,1.1131103038787842,2.6293301582336426,0.2643308043479919,0.8884568214416504,0.8884568214416504,0.0,242.8174591064453,250.0,70121.6875,0.0,4542.4072265625,1.0,278.15631103515625,282.66259765625,297.1827697753906,301.72857666015625,293.1499938964844,293.1499938964844,278.45001220703125,38426.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382621645927428,1.0,0.0,0.0,3.717493534088135,3.71751880645752,9.22133381209278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9851.158203125,0.0,1628.054443359375,1895.4371337890625,0.0,3756.631103515625,0.9221910238265992,1.0,0.0,3.0,1.0,0.0
17937840,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8576323986053467,0.5001006722450256,0.4536305963993072,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9781181216239928,0.7307777404785156,0.6933543086051941,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8986626267433167,0.5767724514007568,0.4051176607608795,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8328626751899719,0.4557611346244812,0.4357385337352752,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.681667149066925,0.2452235221862793,1.128057837486267,284.8992614746094,284.95001220703125,304.69268798828125,294.1664123535156,299.4545593261719,297.2320556640625,284.9006652832031,1.0,0.7134687900543213,0.3909448385238647,0.3909448385238647,1.0,1.0,-3.742440700531006,1.1131103038787842,2.6293301582336426,0.2643308043479919,0.8884568214416504,0.8884568214416504,0.0,242.8174591064453,250.0,70121.6875,0.0,4542.4072265625,1.0,278.15631103515625,282.66259765625,297.1827697753906,301.72857666015625,293.1499938964844,293.1499938964844,278.45001220703125,38426.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382621645927428,1.0,0.0,0.0,3.717493534088135,3.71751880645752,9.22133381209278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9851.158203125,0.0,1628.054443359375,1895.4371337890625,0.0,3756.631103515625,0.9221910238265992,1.0,0.0,3.0,1.0,0.0
17937900,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8558122515678406,0.499897837638855,0.4531925022602081,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9763513207435608,0.7307712435722351,0.693084716796875,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8978018164634705,0.5786252617835999,0.4062292575836181,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8315287828445435,0.4560883343219757,0.4359037280082702,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.680331289768219,0.2452802807092666,1.1280697584152222,285.0168762207031,284.95001220703125,304.7030029296875,294.1750793457031,299.4544982910156,297.2333068847656,285.0182189941406,1.0,0.714394211769104,0.3902901411056518,0.3902901411056518,1.0,1.0,-3.743131399154663,1.1112850904464722,2.6318464279174805,0.262352705001831,0.9702832102775574,0.9702832102775574,0.0,244.538330078125,250.0,69228.34375,0.0,4555.39111328125,1.0,278.4036560058594,282.7977294921875,297.14471435546875,301.5201721191406,293.1499938964844,293.1499938964844,278.45001220703125,34334.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326590299606324,1.0,0.0,0.0,3.760165452957153,3.76019024848938,9.434246521777824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10176.0625,0.0,1646.3828125,1895.4371337890625,0.0,3705.48974609375,0.9303163290023804,1.0,0.0,3.0,1.0,0.0
17937960,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.854830265045166,0.4998489320278168,0.4531848728656769,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9753791093826294,0.7309690117835999,0.6932814717292786,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8977857232093811,0.5806185603141785,0.4076338410377502,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8308970928192139,0.4565674662590027,0.4363661110401153,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6796610355377197,0.2454517781734466,1.1288920640945437,285.00689697265625,284.95001220703125,304.7132873535156,294.1838073730469,299.4559020996094,297.2362670898437,285.0057983398437,1.0,0.7154510021209717,0.3896549344062805,0.3896549344062805,1.0,1.0,-3.746592283248901,1.1104342937469482,2.636157989501953,0.260783851146698,0.9848617911338806,0.9848617911338806,0.0,245.7902374267578,253.0,69424.984375,0.0,4573.2158203125,1.0,278.4437255859375,282.79022216796875,297.1628723144531,301.5896301269531,293.1499938964844,293.1499938964844,278.1499938964844,33650.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930836021900177,1.0,0.0,0.0,3.819040536880493,3.819065809249878,9.731993486639112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10962.3916015625,0.0,1711.09716796875,1895.4371337890625,0.0,3688.8017578125,0.9415573477745056,1.0,0.0,3.0,1.0,0.0
17938020,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8513078093528748,0.4983249604701996,0.4522711336612701,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9718775153160096,0.729939341545105,0.6928046941757202,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.896144449710846,0.5833443403244019,0.4098348915576935,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.828374981880188,0.4566057622432709,0.4367700815200805,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6771897673606873,0.2452695220708847,1.1293896436691284,284.9000549316406,284.95001220703125,304.733642578125,294.201416015625,299.4500427246094,297.2305908203125,284.90142822265625,1.0,0.7173409461975098,0.3883844912052154,0.3883844912052154,1.0,1.0,-3.748664140701294,1.107103943824768,2.6415600776672363,0.2573072016239166,0.8898586630821228,0.8898586630821228,0.0,249.2567749023437,256.0,70220.8515625,0.0,4601.3134765625,1.0,278.1562805175781,282.6618957519531,297.2171630859375,301.7694091796875,293.1499938964844,293.1499938964844,278.45001220703125,38411.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373743534088136,1.0,0.0,0.0,3.723325252532959,3.7233502864837646,9.25028757592372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.4384765625,0.0,1634.695556640625,1895.4371337890625,0.0,3748.54345703125,0.9234824776649476,1.0,0.0,3.0,1.0,0.0
17938080,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8513078093528748,0.4983249604701996,0.4522711336612701,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9718775153160096,0.729939341545105,0.6928046941757202,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.896144449710846,0.5833443403244019,0.4098348915576935,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.828374981880188,0.4566057622432709,0.4367700815200805,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6771897673606873,0.2452695220708847,1.1293896436691284,284.9000549316406,284.95001220703125,304.733642578125,294.201416015625,299.4500427246094,297.2305908203125,284.90142822265625,1.0,0.7173409461975098,0.3883844912052154,0.3883844912052154,1.0,1.0,-3.748664140701294,1.107103943824768,2.6415600776672363,0.2573072016239166,0.8898586630821228,0.8898586630821228,0.0,249.2567749023437,256.0,70220.8515625,0.0,4601.3134765625,1.0,278.1562805175781,282.6618957519531,297.2171630859375,301.7694091796875,293.1499938964844,293.1499938964844,278.45001220703125,38411.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373743534088136,1.0,0.0,0.0,3.723325252532959,3.7233502864837646,9.25028757592372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.4384765625,0.0,1634.695556640625,1895.4371337890625,0.0,3748.54345703125,0.9234824776649476,1.0,0.0,3.0,1.0,0.0
17938140,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.848846435546875,0.4980902373790741,0.4518372714519501,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9693191051483154,0.7301146388053894,0.6927235126495361,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8955653309822083,0.5872138738632202,0.4123616218566894,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.826676607131958,0.4574103951454162,0.43739053606987,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6754442453384399,0.245502769947052,1.130220651626587,285.0077209472656,284.95001220703125,304.7538146972656,294.21923828125,299.4515380859375,297.23516845703125,285.0066223144531,1.0,0.7192181348800659,0.3871140778064728,0.3871140778064728,1.0,1.0,-3.752820014953613,1.1044676303863523,2.6483523845672607,0.2537649273872375,0.9869617223739624,0.9869617223739624,0.0,252.0167694091797,259.0,69522.28125,0.0,4630.8818359375,1.0,278.4436950683594,282.7895812988281,297.1983642578125,301.6317749023437,293.1499938964844,293.1499938964844,278.1499938964844,33662.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299395084381104,1.0,0.0,0.0,3.824864149093628,3.8248894214630127,9.76169644673064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10987.01171875,0.0,1718.2274169921875,1895.4371337890625,0.0,3680.58642578125,0.9428550601005554,1.0,0.0,3.0,1.0,0.0
17938200,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.848846435546875,0.4980902373790741,0.4518372714519501,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9693191051483154,0.7301146388053894,0.6927235126495361,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8955653309822083,0.5872138738632202,0.4123616218566894,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.826676607131958,0.4574103951454162,0.43739053606987,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6754442453384399,0.245502769947052,1.130220651626587,285.0077209472656,284.95001220703125,304.7538146972656,294.21923828125,299.4515380859375,297.23516845703125,285.0066223144531,1.0,0.7192181348800659,0.3871140778064728,0.3871140778064728,1.0,1.0,-3.752820014953613,1.1044676303863523,2.6483523845672607,0.2537649273872375,0.9869617223739624,0.9869617223739624,0.0,252.0167694091797,259.0,69522.28125,0.0,4630.8818359375,1.0,278.4436950683594,282.7895812988281,297.1983642578125,301.6317749023437,293.1499938964844,293.1499938964844,278.1499938964844,33662.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299395084381104,1.0,0.0,0.0,3.824864149093628,3.8248894214630127,9.76169644673064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10987.01171875,0.0,1718.2274169921875,1895.4371337890625,0.0,3680.58642578125,0.9428550601005554,1.0,0.0,3.0,1.0,0.0
17938260,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8455694913864136,0.4965722858905792,0.4509271085262298,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9658490419387816,0.7290331721305847,0.6922009587287903,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8941042423248291,0.5899332165718079,0.4145598411560058,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8243207931518555,0.4574327170848846,0.4377792179584503,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.6731446981430054,0.2453130781650543,1.1306835412979126,284.8997497558594,284.95001220703125,304.773681640625,294.2372436523437,299.445556640625,297.2296447753906,284.901123046875,1.0,0.7210444211959839,0.3858509063720703,0.3858509063720703,1.0,1.0,-3.754777669906616,1.1010993719100952,2.6536784172058105,0.2502384185791015,0.8914386630058289,0.8914386630058289,0.0,255.39366149902344,262.0,70327.59375,0.0,4658.154296875,1.0,278.1562194824219,282.66015625,297.25299072265625,301.8124389648437,293.1499938964844,293.1499938964844,278.45001220703125,38398.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364688396453856,1.0,0.0,0.0,3.73035192489624,3.730377197265625,9.285234909839346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.779296875,0.0,1642.7568359375,1895.4371337890625,0.0,3740.288330078125,0.9250325560569764,1.0,0.0,3.0,1.0,0.0
17938320,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8455694913864136,0.4965722858905792,0.4509271085262298,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9658490419387816,0.7290331721305847,0.6922009587287903,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8941042423248291,0.5899332165718079,0.4145598411560058,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8243207931518555,0.4574327170848846,0.4377792179584503,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.6731446981430054,0.2453130781650543,1.1306835412979126,284.8997497558594,284.95001220703125,304.773681640625,294.2372436523437,299.445556640625,297.2296447753906,284.901123046875,1.0,0.7210444211959839,0.3858509063720703,0.3858509063720703,1.0,1.0,-3.754777669906616,1.1010993719100952,2.6536784172058105,0.2502384185791015,0.8914386630058289,0.8914386630058289,0.0,255.39366149902344,262.0,70327.59375,0.0,4658.154296875,1.0,278.1562194824219,282.66015625,297.25299072265625,301.8124389648437,293.1499938964844,293.1499938964844,278.45001220703125,38398.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364688396453856,1.0,0.0,0.0,3.73035192489624,3.730377197265625,9.285234909839346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.779296875,0.0,1642.7568359375,1895.4371337890625,0.0,3740.288330078125,0.9250325560569764,1.0,0.0,3.0,1.0,0.0
17938380,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8432574272155762,0.4963426887989044,0.4504948854446411,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9632843732833862,0.7291499376296997,0.6920631527900696,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8936195969581604,0.5938066244125366,0.4170851409435272,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8227118253707886,0.45822274684906,0.4383828043937683,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6714959144592285,0.2455353885889053,1.131458044052124,285.0080871582031,284.95001220703125,304.79327392578125,294.25543212890625,299.4469299316406,297.2343444824219,285.00701904296875,1.0,0.7228755950927734,0.3845877647399902,0.3845877647399902,1.0,1.0,-3.758777618408203,1.0984089374542236,2.6603686809539795,0.246633380651474,0.9890481233596802,0.9890481233596802,0.0,258.1127014160156,265.0,69619.8046875,0.0,4687.1181640625,1.0,278.4437255859375,282.78863525390625,297.2345275878906,301.6746520996094,293.1499938964844,293.1499938964844,278.1499938964844,33674.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290291666984558,1.0,0.0,0.0,3.831087589263916,3.83111310005188,9.793490107767866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11012.2783203125,0.0,1725.8609619140625,1895.4371337890625,0.0,3672.239013671875,0.944271683692932,1.0,0.0,3.0,1.0,0.0
17938440,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8432574272155762,0.4963426887989044,0.4504948854446411,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9632843732833862,0.7291499376296997,0.6920631527900696,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8936195969581604,0.5938066244125366,0.4170851409435272,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8227118253707886,0.45822274684906,0.4383828043937683,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6714959144592285,0.2455353885889053,1.131458044052124,285.0080871582031,284.95001220703125,304.79327392578125,294.25543212890625,299.4469299316406,297.2343444824219,285.00701904296875,1.0,0.7228755950927734,0.3845877647399902,0.3845877647399902,1.0,1.0,-3.758777618408203,1.0984089374542236,2.6603686809539795,0.246633380651474,0.9890481233596802,0.9890481233596802,0.0,258.1127014160156,265.0,69619.8046875,0.0,4687.1181640625,1.0,278.4437255859375,282.78863525390625,297.2345275878906,301.6746520996094,293.1499938964844,293.1499938964844,278.1499938964844,33674.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290291666984558,1.0,0.0,0.0,3.831087589263916,3.83111310005188,9.793490107767866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11012.2783203125,0.0,1725.8609619140625,1895.4371337890625,0.0,3672.239013671875,0.944271683692932,1.0,0.0,3.0,1.0,0.0
17938500,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8420665264129639,0.4956697821617126,0.4502729177474975,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9619544744491576,0.7286903858184814,0.6920241117477417,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8933257460594177,0.595235288143158,0.4183427691459656,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8218974471092224,0.4583083093166351,0.4387309849262237,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.6706934571266174,0.2454956173896789,1.1320970058441162,284.8786315917969,284.95001220703125,304.8029479980469,294.2645874023437,299.44451904296875,297.23248291015625,284.8766784667969,1.0,0.7238543629646301,0.3839561939239502,0.3839561939239502,1.0,1.0,-3.761173248291016,1.097180724143982,2.663992404937744,0.2450174242258072,0.9004672765731812,0.9004672765731812,0.0,259.564208984375,265.0,70698.7578125,0.0,4703.33447265625,1.0,278.1937561035156,282.6396789550781,297.2910461425781,301.91241455078125,293.1499938964844,293.1499938964844,278.1499938964844,37182.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342756271362304,1.0,0.0,0.0,3.806121826171875,3.806147575378418,9.666264304541985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.5615234375,0.0,1723.1199951171875,1895.4371337890625,0.0,3720.2685546875,0.939316749572754,1.0,0.0,3.0,1.0,0.0
17938560,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8401455879211426,0.4948343932628631,0.4495923221111297,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9597861766815186,0.7280099391937256,0.6914854049682617,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8922557830810547,0.5965128540992737,0.4192767143249511,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8204436898231506,0.4582293331623077,0.4387567341327667,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6693013310432434,0.2453330606222152,1.1318646669387815,284.8995056152344,284.95001220703125,304.81256103515625,294.2738037109375,299.4408264160156,297.2288513183594,284.90093994140625,1.0,0.7246655225753784,0.3833508193492889,0.3833508193492889,1.0,1.0,-3.7605843544006334,1.0950487852096558,2.665535688400269,0.2431035190820694,0.8931277394294739,0.8931277394294739,0.0,261.4682312011719,268.0,70431.609375,0.0,4713.88916015625,1.0,278.156494140625,282.6587219238281,297.2893371582031,301.85595703125,293.1499938964844,293.1499938964844,278.45001220703125,38362.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935511350631714,1.0,0.0,0.0,3.737249851226807,3.737275123596192,9.319605851487722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.5380859375,0.0,1650.5189208984375,1895.4371337890625,0.0,3731.552734375,0.9266183376312256,1.0,0.0,3.0,1.0,0.0
17938620,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8379443287849426,0.4946100413799286,0.4491653740406036,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9571947455406188,0.7280664443969727,0.6912918090820312,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8918269276618958,0.6003813147544861,0.4217967987060547,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8188877105712891,0.4590057730674743,0.439346969127655,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6677213311195374,0.2455427348613739,1.132582187652588,285.0083923339844,284.95001220703125,304.8314514160156,294.2923583984375,299.4422607421875,297.2336120605469,285.00732421875,1.0,0.7264654040336609,0.3821400105953216,0.3821400105953216,1.0,1.0,-3.764432430267334,1.092451572418213,2.671980857849121,0.239577978849411,0.9910836815834044,0.9910836815834044,0.0,264.1772766113281,271.0,69715.984375,0.0,4742.44873046875,1.0,278.4437866210937,282.7877502441406,297.2714233398437,301.7182006835937,293.1499938964844,293.1499938964844,278.1499938964844,33687.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928084135055542,1.0,0.0,0.0,3.8372106552124015,3.837236166000366,9.824818789638812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11037.62109375,0.0,1733.40771484375,1895.4371337890625,0.0,3663.567626953125,0.945666491985321,1.0,0.0,3.0,1.0,0.0
17938680,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8379443287849426,0.4946100413799286,0.4491653740406036,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9571947455406188,0.7280664443969727,0.6912918090820312,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8918269276618958,0.6003813147544861,0.4217967987060547,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8188877105712891,0.4590057730674743,0.439346969127655,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6677213311195374,0.2455427348613739,1.132582187652588,285.0083923339844,284.95001220703125,304.8314514160156,294.2923583984375,299.4422607421875,297.2336120605469,285.00732421875,1.0,0.7264654040336609,0.3821400105953216,0.3821400105953216,1.0,1.0,-3.764432430267334,1.092451572418213,2.671980857849121,0.239577978849411,0.9910836815834044,0.9910836815834044,0.0,264.1772766113281,271.0,69715.984375,0.0,4742.44873046875,1.0,278.4437866210937,282.7877502441406,297.2714233398437,301.7182006835937,293.1499938964844,293.1499938964844,278.1499938964844,33687.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928084135055542,1.0,0.0,0.0,3.8372106552124015,3.837236166000366,9.824818789638812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11037.62109375,0.0,1733.40771484375,1895.4371337890625,0.0,3663.567626953125,0.945666491985321,1.0,0.0,3.0,1.0,0.0
