time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938740,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8349650502204895,0.4931068122386932,0.4482706785202026,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.953666090965271,0.7268645167350769,0.6906599998474121,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8905330300331116,0.6030622124671936,0.4239762425422668,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8166769742965698,0.4589954614639282,0.439708411693573,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.6656144857406616,0.2453263401985168,1.132935881614685,284.8987121582031,284.95001220703125,304.8500061035156,294.3110656738281,299.4360046386719,297.22808837890625,284.9001159667969,1.0,0.7282270789146423,0.3809292316436767,0.3809292316436767,1.0,1.0,-3.7660903930664062,1.0891128778457642,2.676977634429932,0.2360548079013824,0.8943198323249817,0.8943198323249817,0.0,267.5290832519531,274.0,70533.8984375,0.0,4768.8291015625,1.0,278.1561279296875,282.6567077636719,297.32666015625,301.9002685546875,293.1499938964844,293.1499938964844,278.45001220703125,38394.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345719814300536,1.0,0.0,0.0,3.744035243988037,3.744060516357422,9.3534777079185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.1513671875,0.0,1658.7027587890625,1895.4371337890625,0.0,3722.9755859375,0.9280695915222168,1.0,0.0,3.0,1.0,0.0
17938800,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8349650502204895,0.4931068122386932,0.4482706785202026,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.953666090965271,0.7268645167350769,0.6906599998474121,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8905330300331116,0.6030622124671936,0.4239762425422668,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8166769742965698,0.4589954614639282,0.439708411693573,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.6656144857406616,0.2453263401985168,1.132935881614685,284.8987121582031,284.95001220703125,304.8500061035156,294.3110656738281,299.4360046386719,297.22808837890625,284.9001159667969,1.0,0.7282270789146423,0.3809292316436767,0.3809292316436767,1.0,1.0,-3.7660903930664062,1.0891128778457642,2.676977634429932,0.2360548079013824,0.8943198323249817,0.8943198323249817,0.0,267.5290832519531,274.0,70533.8984375,0.0,4768.8291015625,1.0,278.1561279296875,282.6567077636719,297.32666015625,301.9002685546875,293.1499938964844,293.1499938964844,278.45001220703125,38394.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345719814300536,1.0,0.0,0.0,3.744035243988037,3.744060516357422,9.3534777079185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.1513671875,0.0,1658.7027587890625,1895.4371337890625,0.0,3722.9755859375,0.9280695915222168,1.0,0.0,3.0,1.0,0.0
17938860,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8332360982894897,0.4929443895816803,0.4478306472301483,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9515374898910522,0.7268401980400085,0.6903314590454102,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8900331854820251,0.6058356165885925,0.4256865978240967,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8153932094573975,0.4595197737216949,0.4400224089622497,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.6643454432487488,0.2454422712326049,1.1331210136413574,285.0180053710937,284.95001220703125,304.86309814453125,294.3247375488281,299.4369201660156,297.2313537597656,285.01690673828125,1.0,0.7294470071792603,0.3801007866859436,0.3801007866859436,1.0,1.0,-3.767812728881836,1.0870206356048584,2.680792093276977,0.2334579080343246,0.9873584508895874,0.9873584508895874,0.0,269.6021423339844,274.0,69698.3359375,0.0,4787.20361328125,1.0,278.43072509765625,282.79473876953125,297.2942810058594,301.7206726074219,293.1499938964844,293.1499938964844,278.45001220703125,33684.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927611768245697,1.0,0.0,0.0,3.817285060882568,3.817310333251953,9.723048606247175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10342.4833984375,0.0,1709.244384765625,1895.4371337890625,0.0,3659.2314453125,0.9415643811225892,1.0,0.0,3.0,1.0,0.0
17938920,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8328547477722168,0.4928925931453705,0.4478489458560943,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9510509371757508,0.7268655896186829,0.690410315990448,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8901446461677551,0.6069225072860718,0.4264857769012451,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8151556849479675,0.4597613215446472,0.4402851462364197,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.6640934348106384,0.2455240786075592,1.1335912942886353,285.0087890625,284.95001220703125,304.8681335449219,294.3301086425781,299.4375,297.2328796386719,285.0077209472656,1.0,0.729997992515564,0.3797786235809326,0.3797786235809326,1.0,1.0,-3.769773244857788,1.0866267681121826,2.683146476745605,0.2326292097568512,0.9930149912834167,0.9930149912834167,0.0,270.2352294921875,277.0,69810.46875,0.0,4796.9833984375,1.0,278.4438171386719,282.7870483398437,297.3090209960937,301.76220703125,293.1499938964844,293.1499938964844,278.1499938964844,33703.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270980954170228,1.0,0.0,0.0,3.843024969100952,3.843050479888916,9.854616109805647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.8408203125,0.0,1740.6143798828125,1895.4371337890625,0.0,3654.513671875,0.9469942450523376,1.0,0.0,3.0,1.0,0.0
17938980,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8299925327301025,0.4914002418518066,0.4469656944274902,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9475128054618835,0.7256090641021729,0.6897292733192444,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8889156579971313,0.6095765233039856,0.4286507666110992,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8129889369010925,0.4597386419773102,0.4406370222568512,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6620727181434631,0.2452960610389709,1.13389790058136,284.8983764648437,284.95001220703125,304.8858642578125,294.349609375,299.4313049316406,297.22735595703125,284.8997802734375,1.0,0.7317339181900024,0.3786280155181885,0.3786280155181885,1.0,1.0,-3.7713003158569336,1.0834206342697144,2.687879800796509,0.2292382270097732,0.8957936763763428,0.8957936763763428,0.0,273.58282470703125,280.0,70637.765625,0.0,4823.01318359375,1.0,278.1560974121094,282.6553039550781,297.364990234375,301.9455261230469,293.1499938964844,293.1499938964844,278.45001220703125,38387.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933540403842926,1.0,0.0,0.0,3.750659942626953,3.750685453414917,9.386607757733144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.9111328125,0.0,1666.4222412109375,1895.4371337890625,0.0,3713.54931640625,0.9295379519462584,1.0,0.0,3.0,1.0,0.0
17939040,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8299925327301025,0.4914002418518066,0.4469656944274902,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9475128054618835,0.7256090641021729,0.6897292733192444,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8889156579971313,0.6095765233039856,0.4286507666110992,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8129889369010925,0.4597386419773102,0.4406370222568512,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6620727181434631,0.2452960610389709,1.13389790058136,284.8983764648437,284.95001220703125,304.8858642578125,294.349609375,299.4313049316406,297.22735595703125,284.8997802734375,1.0,0.7317339181900024,0.3786280155181885,0.3786280155181885,1.0,1.0,-3.7713003158569336,1.0834206342697144,2.687879800796509,0.2292382270097732,0.8957936763763428,0.8957936763763428,0.0,273.58282470703125,280.0,70637.765625,0.0,4823.01318359375,1.0,278.1560974121094,282.6553039550781,297.364990234375,301.9455261230469,293.1499938964844,293.1499938964844,278.45001220703125,38387.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933540403842926,1.0,0.0,0.0,3.750659942626953,3.750685453414917,9.386607757733144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.9111328125,0.0,1666.4222412109375,1895.4371337890625,0.0,3713.54931640625,0.9295379519462584,1.0,0.0,3.0,1.0,0.0
17939100,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8286428451538086,0.4912144541740417,0.4465392231941223,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.945799708366394,0.7254796624183655,0.6893463730812073,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.888384997844696,0.6114243268966675,0.4297415316104889,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8119388222694397,0.4600360989570617,0.4407658874988556,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6610749363899231,0.2453300952911377,1.133785367012024,285.01788330078125,284.95001220703125,304.8945007324219,294.3594970703125,299.4311828613281,297.2288818359375,285.01934814453125,1.0,0.73252934217453,0.3780527114868164,0.3780527114868164,1.0,1.0,-3.771649837493897,1.0816882848739624,2.689961671829224,0.2273321896791458,0.9788933396339417,0.9788933396339417,0.0,275.1515808105469,280.0,69714.0625,0.0,4834.16943359375,1.0,278.4043884277344,282.7928161621094,297.3285827636719,301.7369689941406,293.1499938964844,293.1499938964844,278.45001220703125,34409.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279031157493592,1.0,0.0,0.0,3.791171550750733,3.791196584701538,9.590476111043245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10287.833984375,0.0,1683.6116943359375,1895.4371337890625,0.0,3661.90625,0.9373064637184144,1.0,0.0,3.0,1.0,0.0
17939160,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8279553651809692,0.4911932051181793,0.446547657251358,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9448838233947754,0.7255544662475586,0.6894247531890869,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8885578513145447,0.6134202480316162,0.4311444461345672,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8114887475967407,0.46049365401268,0.4412012100219726,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6606066823005676,0.2454823702573776,1.1344976425170898,285.0094299316406,284.95001220703125,304.9030456542969,294.36944580078125,299.4325561523437,297.2321472167969,285.00836181640625,1.0,0.7334784865379333,0.3774940371513366,0.3774940371513366,1.0,1.0,-3.774820327758789,1.080917477607727,2.693902969360352,0.2258116900920868,0.99513578414917,0.99513578414917,0.0,276.291015625,283.0,69906.5234375,0.0,4850.79248046875,1.0,278.4439697265625,282.7867431640625,297.3480224609375,301.8075866699219,293.1499938964844,293.1499938964844,278.1499938964844,33700.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260390996932985,1.0,0.0,0.0,3.8487801551818848,3.8488056659698486,9.8841530871141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11089.205078125,0.0,1747.6298828125,1895.4371337890625,0.0,3644.783203125,0.948319375514984,1.0,0.0,3.0,1.0,0.0
17939220,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8251914381980896,0.489711582660675,0.4456774592399597,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.941358208656311,0.7242456674575806,0.6886981129646301,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8873888850212097,0.6160423159599304,0.4332926571369171,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8093517422676086,0.4604592025279999,0.4415449798107147,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6586698889732361,0.2452435493469238,1.1347626447677612,284.8979797363281,284.95001220703125,304.91961669921875,294.3895874023437,299.42608642578125,297.2265930175781,284.8993835449219,1.0,0.7351900935173035,0.3763767182826996,0.3763767182826996,1.0,1.0,-3.776228189468384,1.077763319015503,2.698464870452881,0.2224867790937423,0.8972752690315247,0.8972752690315247,0.0,279.63397216796875,286.0,70743.09375,0.0,4876.49755859375,1.0,278.1560363769531,282.65399169921875,297.4048767089844,301.99249267578125,293.1499938964844,293.1499938964844,278.45001220703125,38378.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324634671211244,1.0,0.0,0.0,3.757280826568604,3.757306337356568,9.419776461072616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.2939453125,0.0,1674.1533203125,1895.4371337890625,0.0,3703.700439453125,0.9310033917427064,1.0,0.0,3.0,1.0,0.0
17939280,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8251914381980896,0.489711582660675,0.4456774592399597,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.941358208656311,0.7242456674575806,0.6886981129646301,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8873888850212097,0.6160423159599304,0.4332926571369171,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8093517422676086,0.4604592025279999,0.4415449798107147,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6586698889732361,0.2452435493469238,1.1347626447677612,284.8979797363281,284.95001220703125,304.91961669921875,294.3895874023437,299.42608642578125,297.2265930175781,284.8993835449219,1.0,0.7351900935173035,0.3763767182826996,0.3763767182826996,1.0,1.0,-3.776228189468384,1.077763319015503,2.698464870452881,0.2224867790937423,0.8972752690315247,0.8972752690315247,0.0,279.63397216796875,286.0,70743.09375,0.0,4876.49755859375,1.0,278.1560363769531,282.65399169921875,297.4048767089844,301.99249267578125,293.1499938964844,293.1499938964844,278.45001220703125,38378.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324634671211244,1.0,0.0,0.0,3.757280826568604,3.757306337356568,9.419776461072616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.2939453125,0.0,1674.1533203125,1895.4371337890625,0.0,3703.700439453125,0.9310033917427064,1.0,0.0,3.0,1.0,0.0
17939340,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8232200741767883,0.4895138740539551,0.4452685117721557,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.938740849494934,0.7241401076316833,0.6883461475372314,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8870654702186584,0.6198669075965881,0.4357711672782898,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8078687787055969,0.4612051546573639,0.4421000480651855,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6572626829147339,0.2454200983047485,1.1353169679641724,285.009521484375,284.95001220703125,304.9354858398437,294.409912109375,299.4270324707031,297.2313842773437,285.00848388671875,1.0,0.7369100451469421,0.3752593994140625,0.3752593994140625,1.0,1.0,-3.779618263244629,1.0752556324005127,2.704362630844116,0.2190747708082199,0.9970108866691588,0.9970108866691588,0.0,282.3384704589844,289.0,70005.359375,0.0,4903.953125,1.0,278.44390869140625,282.7860717773437,297.388671875,301.8551330566406,293.1499938964844,293.1499938964844,278.1499938964844,33728.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249674677848816,1.0,0.0,0.0,3.854675769805908,3.854701280593872,9.914457450577174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11115.6904296875,0.0,1755.078369140625,1895.4371337890625,0.0,3634.928466796875,0.9496497511863708,1.0,0.0,3.0,1.0,0.0
17939400,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8232200741767883,0.4895138740539551,0.4452685117721557,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.938740849494934,0.7241401076316833,0.6883461475372314,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8870654702186584,0.6198669075965881,0.4357711672782898,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8078687787055969,0.4612051546573639,0.4421000480651855,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6572626829147339,0.2454200983047485,1.1353169679641724,285.009521484375,284.95001220703125,304.9354858398437,294.409912109375,299.4270324707031,297.2313842773437,285.00848388671875,1.0,0.7369100451469421,0.3752593994140625,0.3752593994140625,1.0,1.0,-3.779618263244629,1.0752556324005127,2.704362630844116,0.2190747708082199,0.9970108866691588,0.9970108866691588,0.0,282.3384704589844,289.0,70005.359375,0.0,4903.953125,1.0,278.44390869140625,282.7860717773437,297.388671875,301.8551330566406,293.1499938964844,293.1499938964844,278.1499938964844,33728.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249674677848816,1.0,0.0,0.0,3.854675769805908,3.854701280593872,9.914457450577174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11115.6904296875,0.0,1755.078369140625,1895.4371337890625,0.0,3634.928466796875,0.9496497511863708,1.0,0.0,3.0,1.0,0.0
17939460,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8205215930938721,0.4880391061306,0.4444045126438141,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9352372884750366,0.722777783870697,0.687569797039032,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8859394788742065,0.6224494576454163,0.4378948509693146,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8057364821434021,0.4611564874649048,0.4424319863319397,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6553989052772522,0.2451698184013366,1.1355352401733398,284.8974609375,284.95001220703125,304.9505615234375,294.4303283691406,299.42010498046875,297.22576904296875,284.8988647460937,1.0,0.7385970950126648,0.3741575479507446,0.3741575479507446,1.0,1.0,-3.780874013900757,1.07208514213562,2.7087888717651367,0.215762197971344,0.8986530303955078,0.8986530303955078,0.0,285.6844177246094,292.0,70847.109375,0.0,4929.2802734375,1.0,278.156005859375,282.6527709960937,297.4455871582031,302.0404663085937,293.1499938964844,293.1499938964844,278.45001220703125,38378.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313766956329346,1.0,0.0,0.0,3.763748407363892,3.763773918151856,9.452233484807948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.7607421875,0.0,1681.787841796875,1895.4371337890625,0.0,3693.75341796875,0.9324418306350708,1.0,0.0,3.0,1.0,0.0
17939520,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8205215930938721,0.4880391061306,0.4444045126438141,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9352372884750366,0.722777783870697,0.687569797039032,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8859394788742065,0.6224494576454163,0.4378948509693146,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8057364821434021,0.4611564874649048,0.4424319863319397,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6553989052772522,0.2451698184013366,1.1355352401733398,284.8974609375,284.95001220703125,304.9505615234375,294.4303283691406,299.42010498046875,297.22576904296875,284.8988647460937,1.0,0.7385970950126648,0.3741575479507446,0.3741575479507446,1.0,1.0,-3.780874013900757,1.07208514213562,2.7087888717651367,0.215762197971344,0.8986530303955078,0.8986530303955078,0.0,285.6844177246094,292.0,70847.109375,0.0,4929.2802734375,1.0,278.156005859375,282.6527709960937,297.4455871582031,302.0404663085937,293.1499938964844,293.1499938964844,278.45001220703125,38378.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313766956329346,1.0,0.0,0.0,3.763748407363892,3.763773918151856,9.452233484807948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.7607421875,0.0,1681.787841796875,1895.4371337890625,0.0,3693.75341796875,0.9324418306350708,1.0,0.0,3.0,1.0,0.0
17939580,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8185935616493225,0.4878486096858978,0.444000780582428,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.932641863822937,0.7226212620735168,0.6871687769889832,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8856403231620789,0.6262494325637817,0.4403528869152069,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.804262101650238,0.4618916809558868,0.4429753422737121,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.6540439128875732,0.2453363388776779,1.1360411643981934,285.009765625,284.95001220703125,304.9647827148437,294.4508056640625,299.4205627441406,297.23052978515625,285.0087280273437,1.0,0.7402918934822083,0.3730557262897491,0.3730557262897491,1.0,1.0,-3.784113883972168,1.0695607662200928,2.714553117752075,0.2123629450798034,0.998825192451477,0.998825192451477,0.0,288.3890991210937,295.0,70100.3125,0.0,4956.37158203125,1.0,278.4439392089844,282.7857666015625,297.4295654296875,301.9027404785156,293.1499938964844,293.1499938964844,278.1499938964844,33745.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238844513893129,1.0,0.0,0.0,3.8602123260498047,3.860238075256348,9.94295987766236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11142.1025390625,0.0,1762.01953125,1895.4371337890625,0.0,3624.96240234375,0.9509149193763732,1.0,0.0,3.0,1.0,0.0
17939640,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8185935616493225,0.4878486096858978,0.444000780582428,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.932641863822937,0.7226212620735168,0.6871687769889832,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8856403231620789,0.6262494325637817,0.4403528869152069,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.804262101650238,0.4618916809558868,0.4429753422737121,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.6540439128875732,0.2453363388776779,1.1360411643981934,285.009765625,284.95001220703125,304.9647827148437,294.4508056640625,299.4205627441406,297.23052978515625,285.0087280273437,1.0,0.7402918934822083,0.3730557262897491,0.3730557262897491,1.0,1.0,-3.784113883972168,1.0695607662200928,2.714553117752075,0.2123629450798034,0.998825192451477,0.998825192451477,0.0,288.3890991210937,295.0,70100.3125,0.0,4956.37158203125,1.0,278.4439392089844,282.7857666015625,297.4295654296875,301.9027404785156,293.1499938964844,293.1499938964844,278.1499938964844,33745.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238844513893129,1.0,0.0,0.0,3.8602123260498047,3.860238075256348,9.94295987766236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11142.1025390625,0.0,1762.01953125,1895.4371337890625,0.0,3624.96240234375,0.9509149193763732,1.0,0.0,3.0,1.0,0.0
17939700,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8176043033599854,0.4872064590454101,0.4438052773475647,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.93132883310318,0.7220339775085449,0.6870107054710388,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8854532837867737,0.6276079416275024,0.4415773749351501,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8035312294960022,0.4619500041007995,0.4433020353317261,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6534014940261841,0.245271548628807,1.136574387550354,284.8787536621094,284.95001220703125,304.9715270996094,294.4610290527344,299.4176025390625,297.2286376953125,284.8765869140625,1.0,0.7412078380584717,0.3725048005580902,0.3725048005580902,1.0,1.0,-3.786205291748047,1.0684382915496826,2.7177670001983643,0.2108685672283172,0.909575581550598,0.909575581550598,0.0,289.82861328125,295.0,71211.796875,0.0,4971.87548828125,1.0,278.193115234375,282.6349182128906,297.48687744140625,302.14306640625,293.1499938964844,293.1499938964844,278.1499938964844,37079.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929061233997345,1.0,0.0,0.0,3.837709665298462,3.837735891342163,9.827374469750794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10810.951171875,0.0,1760.693359375,1895.4371337890625,0.0,3672.533203125,0.9464172124862672,1.0,0.0,3.0,1.0,0.0
17939760,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8159420490264893,0.4863849878311157,0.4431462287902832,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9291913509368896,0.7212119102478027,0.6863476634025574,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8845587968826294,0.6287935376167297,0.4424522519111633,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8021710515022278,0.4618310630321502,0.4432966113090515,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.6522535085678101,0.2450766116380691,1.136217474937439,284.89727783203125,284.95001220703125,304.97802734375,294.47119140625,299.41314697265625,297.2248840332031,284.89874267578125,1.0,0.7419546246528625,0.3719780445098877,0.3719780445098877,1.0,1.0,-3.785234451293945,1.0664070844650269,2.718827486038208,0.2090965807437896,0.9001718163490295,0.9001718163490295,0.0,291.7328796386719,298.0,70946.6015625,0.0,4981.330078125,1.0,278.1562805175781,282.6521911621094,297.486328125,302.0882568359375,293.1499938964844,293.1499938964844,278.1499938964844,38344.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302607774734496,1.0,0.0,0.0,3.769754409790039,3.769779920578003,9.4824241614333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.5048828125,0.0,1688.6448974609375,1895.4371337890625,0.0,3683.53125,0.933830499649048,1.0,0.0,3.0,1.0,0.0
17939820,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8133719563484192,0.4854978621006012,0.4422899186611175,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.9258265495300292,0.7202531695365906,0.6853993535041809,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8835768699645996,0.6318341493606567,0.4445253908634186,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8001195788383484,0.462042361497879,0.4434979557991028,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.6504503488540649,0.2449171096086502,1.1357847452163696,284.9338684082031,284.95001220703125,304.9902648925781,294.4914855957031,299.40875244140625,297.22369384765625,284.9347839355469,1.0,0.7434371113777161,0.3709245026111603,0.3709245026111603,1.0,1.0,-3.785273790359497,1.0629947185516355,2.7222788333892822,0.2055994570255279,0.90260249376297,0.90260249376297,0.0,294.9013366699219,301.0,70657.5234375,0.0,5001.978515625,1.0,278.1499938964844,282.6871337890625,297.4837646484375,302.0387268066406,293.1499938964844,293.1499938964844,278.1499938964844,37227.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928202986717224,1.0,0.0,0.0,3.720550537109375,3.7205755710601807,9.236505889020918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.26953125,0.0,1622.4437255859375,1895.4371337890625,0.0,3664.658935546875,0.9220864176750184,1.0,0.0,3.0,1.0,0.0
17939880,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8133719563484192,0.4854978621006012,0.4422899186611175,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.9258265495300292,0.7202531695365906,0.6853993535041809,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8835768699645996,0.6318341493606567,0.4445253908634186,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8001195788383484,0.462042361497879,0.4434979557991028,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.6504503488540649,0.2449171096086502,1.1357847452163696,284.9338684082031,284.95001220703125,304.9902648925781,294.4914855957031,299.40875244140625,297.22369384765625,284.9347839355469,1.0,0.7434371113777161,0.3709245026111603,0.3709245026111603,1.0,1.0,-3.785273790359497,1.0629947185516355,2.7222788333892822,0.2055994570255279,0.90260249376297,0.90260249376297,0.0,294.9013366699219,301.0,70657.5234375,0.0,5001.978515625,1.0,278.1499938964844,282.6871337890625,297.4837646484375,302.0387268066406,293.1499938964844,293.1499938964844,278.1499938964844,37227.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928202986717224,1.0,0.0,0.0,3.720550537109375,3.7205755710601807,9.236505889020918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.26953125,0.0,1622.4437255859375,1895.4371337890625,0.0,3664.658935546875,0.9220864176750184,1.0,0.0,3.0,1.0,0.0
17939940,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8113304376602173,0.4848517775535583,0.441798061132431,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9231274127960204,0.7195297479629517,0.6848118305206299,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8830878734588623,0.6349411606788635,0.4467630088329315,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7985938787460327,0.4624668061733246,0.4439759254455566,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6490846872329712,0.2449040710926056,1.136125564575195,284.9500427246094,284.95001220703125,305.0013122558594,294.5115051269531,299.40533447265625,297.2240905761719,284.9503173828125,1.0,0.7450422644615173,0.3698709905147552,0.3698709905147552,1.0,1.0,-3.787651538848877,1.0603222846984863,2.72732925415039,0.2023749649524688,0.9089868068695068,0.9089868068695068,0.0,297.7147827148437,304.0,70596.1171875,0.0,5027.2841796875,1.0,278.1499938964844,282.7020263671875,297.5028381347656,302.0472412109375,293.1499938964844,293.1499938964844,278.1499938964844,36378.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263479709625244,1.0,0.0,0.0,3.7062578201293945,3.706282377243042,9.165676715383596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.697265625,0.0,1599.542724609375,1895.4371337890625,0.0,3647.621826171875,0.9182218313217164,1.0,0.0,3.0,1.0,0.0
17940000,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8113304376602173,0.4848517775535583,0.441798061132431,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9231274127960204,0.7195297479629517,0.6848118305206299,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8830878734588623,0.6349411606788635,0.4467630088329315,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7985938787460327,0.4624668061733246,0.4439759254455566,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6490846872329712,0.2449040710926056,1.136125564575195,284.9500427246094,284.95001220703125,305.0013122558594,294.5115051269531,299.40533447265625,297.2240905761719,284.9503173828125,1.0,0.7450422644615173,0.3698709905147552,0.3698709905147552,1.0,1.0,-3.787651538848877,1.0603222846984863,2.72732925415039,0.2023749649524688,0.9089868068695068,0.9089868068695068,0.0,297.7147827148437,304.0,70596.1171875,0.0,5027.2841796875,1.0,278.1499938964844,282.7020263671875,297.5028381347656,302.0472412109375,293.1499938964844,293.1499938964844,278.1499938964844,36378.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263479709625244,1.0,0.0,0.0,3.7062578201293945,3.706282377243042,9.165676715383596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.697265625,0.0,1599.542724609375,1895.4371337890625,0.0,3647.621826171875,0.9182218313217164,1.0,0.0,3.0,1.0,0.0
17940060,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8096519708633423,0.4842897355556488,0.4413961172103882,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.9209404587745668,0.7188955545425415,0.6843271851539612,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8826276063919067,0.6373350620269775,0.4484976828098297,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.7973641157150269,0.4627963006496429,0.4443807899951935,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6480064988136292,0.2449012696743011,1.1365392208099363,284.95330810546875,284.95001220703125,305.0093078613281,294.52734375,299.4023742675781,297.22393798828125,284.9533996582031,1.0,0.7463645935058594,0.3690879046916961,0.3690879046916961,1.0,1.0,-3.7896573543548575,1.0583980083465576,2.731259346008301,0.2000024020671844,0.9123789668083192,0.9123789668083192,0.0,300.0345153808594,304.0,70623.1796875,0.0,5048.30224609375,1.0,278.1499938964844,282.7048034667969,297.521240234375,302.0668029785156,293.1499938964844,293.1499938964844,278.1499938964844,36072.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254687428474426,1.0,0.0,0.0,3.705770969390869,3.7057955265045166,9.163268828160652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10632.30078125,0.0,1596.6561279296875,1895.4371337890625,0.0,3639.5390625,0.9178596138954164,1.0,0.0,3.0,1.0,0.0
17940120,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8092200756072998,0.4841421842575073,0.4412895739078522,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9203836917877196,0.7187274098396301,0.6841977834701538,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.882500946521759,0.6379245519638062,0.4489248692989349,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.7970486283302307,0.4628736078739166,0.4444783627986908,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.6477322578430176,0.2448980808258056,1.1366373300552368,284.95361328125,284.95001220703125,305.0111694335937,294.53125,299.40155029296875,297.22381591796875,284.9536437988281,1.0,0.7466952800750732,0.368892103433609,0.368892103433609,1.0,1.0,-3.790122985839844,1.0579068660736084,2.732216119766236,0.1994073688983917,0.9130164980888368,0.9130164980888368,0.0,300.6255798339844,307.0,70632.9296875,0.0,5053.52587890625,1.0,278.1499938964844,282.7049865722656,297.5257568359375,302.0719909667969,293.1499938964844,293.1499938964844,278.1499938964844,36023.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252965450286864,1.0,0.0,0.0,3.706164836883545,3.706189393997192,9.165216283690824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10635.009765625,0.0,1596.739013671875,1895.4371337890625,0.0,3637.955322265625,0.9179057478904724,1.0,0.0,3.0,1.0,0.0
17940180,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8069837689399719,0.4833635985851288,0.440717875957489,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9175401926040648,0.7178208827972412,0.6834877133369446,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8818004131317139,0.6408184170722961,0.4510207176208496,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7954183220863342,0.4632216691970825,0.4449323713779449,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6463253498077393,0.24485944211483,1.1370455026626587,284.9530944824219,284.95001220703125,305.01971435546875,294.55059814453125,299.3969116210937,297.2229309082031,284.9530639648437,1.0,0.7483347058296204,0.3679132163524627,0.3679132163524627,1.0,1.0,-3.79214072227478,1.055348515510559,2.7367923259735107,0.196397989988327,0.9148957133293152,0.9148957133293152,0.0,303.64044189453125,310.0,70687.0546875,0.0,5079.11669921875,1.0,278.1499938964844,282.7043762207031,297.5470275878906,302.0975341796875,293.1499938964844,293.1499938964844,278.1499938964844,35924.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924657702445984,1.0,0.0,0.0,3.709609270095825,3.7096338272094727,9.182260214402048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.529296875,0.0,1599.925537109375,1895.4371337890625,0.0,3632.078857421875,0.918584406375885,1.0,0.0,3.0,1.0,0.0
17940240,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8069837689399719,0.4833635985851288,0.440717875957489,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9175401926040648,0.7178208827972412,0.6834877133369446,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8818004131317139,0.6408184170722961,0.4510207176208496,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7954183220863342,0.4632216691970825,0.4449323713779449,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6463253498077393,0.24485944211483,1.1370455026626587,284.9530944824219,284.95001220703125,305.01971435546875,294.55059814453125,299.3969116210937,297.2229309082031,284.9530639648437,1.0,0.7483347058296204,0.3679132163524627,0.3679132163524627,1.0,1.0,-3.79214072227478,1.055348515510559,2.7367923259735107,0.196397989988327,0.9148957133293152,0.9148957133293152,0.0,303.64044189453125,310.0,70687.0546875,0.0,5079.11669921875,1.0,278.1499938964844,282.7043762207031,297.5470275878906,302.0975341796875,293.1499938964844,293.1499938964844,278.1499938964844,35924.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924657702445984,1.0,0.0,0.0,3.709609270095825,3.7096338272094727,9.182260214402048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.529296875,0.0,1599.925537109375,1895.4371337890625,0.0,3632.078857421875,0.918584406375885,1.0,0.0,3.0,1.0,0.0
17940300,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8058364391326904,0.4829608500003814,0.4404177069664001,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9161083102226256,0.7173393964767456,0.6831037998199463,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8814305067062378,0.6422439217567444,0.4520520269870758,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.7945877909660339,0.4633785188198089,0.4451422989368438,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.6456118226051331,0.2448287010192871,1.1371994018554688,284.9525146484375,284.95001220703125,305.0234680175781,294.5600891113281,299.39434814453125,297.2223815917969,284.9524841308594,1.0,0.7491418719291687,0.367423802614212,0.367423802614212,1.0,1.0,-3.792996406555176,1.0540183782577517,2.738978147506714,0.1948745250701904,0.9153460264205932,0.9153460264205932,0.0,305.1647644042969,310.0,70711.5234375,0.0,5091.572265625,1.0,278.1499938964844,282.703857421875,297.5570068359375,302.1094665527344,293.1499938964844,293.1499938964844,278.1499938964844,35916.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243983030319214,1.0,0.0,0.0,3.711305856704712,3.71133041381836,9.190661671709676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10654.626953125,0.0,1601.8155517578125,1895.4371337890625,0.0,3629.69189453125,0.918953776359558,1.0,0.0,3.0,1.0,0.0
17940360,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8046827912330627,0.4825552999973297,0.4401140213012695,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.914685308933258,0.7168477773666382,0.6827090978622437,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8810589909553528,0.6436614990234375,0.4530772566795349,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.793757438659668,0.4635293185710907,0.4453457593917846,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.6448997855186462,0.2447937279939651,1.1373324394226074,284.9520263671875,284.95001220703125,305.02685546875,294.5694580078125,299.39178466796875,297.2218017578125,284.9519958496094,1.0,0.7499422430992126,0.3669563233852386,0.3669563233852386,1.0,1.0,-3.793794870376587,1.0527362823486328,2.741058588027954,0.1934103518724441,0.9156770706176758,0.9156770706176758,0.0,306.6912536621094,313.0,70734.4375,0.0,5103.87548828125,1.0,278.1499938964844,282.70343017578125,297.5666809082031,302.1209716796875,293.1499938964844,293.1499938964844,278.1499938964844,35917.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924152135848999,1.0,0.0,0.0,3.712840795516968,3.7128655910491934,9.198266184284876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.4072265625,0.0,1603.5833740234375,1895.4371337890625,0.0,3627.4267578125,0.9192951917648317,1.0,0.0,3.0,1.0,0.0
17940420,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8023903369903564,0.4817405641078949,0.4395011067390442,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9118799567222596,0.7158351540565491,0.6818890571594238,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8803194761276245,0.6464738249778748,0.455110102891922,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7921057343482971,0.4638146758079529,0.4457353055477142,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6434862017631531,0.2447128742933273,1.1375426054000854,284.9512939453125,284.95001220703125,305.03253173828125,294.5877685546875,299.3863220214844,297.2206420898437,284.9512634277344,1.0,0.7515206336975098,0.3660213947296142,0.3660213947296142,1.0,1.0,-3.795238733291626,1.0501285791397097,2.745110034942627,0.1904667615890503,0.9160574674606324,0.9160574674606324,0.0,309.7407531738281,316.0,70773.046875,0.0,5128.013671875,1.0,278.1499938964844,282.70294189453125,297.585205078125,302.1426086425781,293.1499938964844,293.1499938964844,278.1499938964844,35930.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236720204353333,1.0,0.0,0.0,3.7152392864227295,3.715264081954956,9.210153848471236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.732421875,0.0,1606.44140625,1895.4371337890625,0.0,3623.0068359375,0.9198398590087892,1.0,0.0,3.0,1.0,0.0
17940480,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8023903369903564,0.4817405641078949,0.4395011067390442,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9118799567222596,0.7158351540565491,0.6818890571594238,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8803194761276245,0.6464738249778748,0.455110102891922,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7921057343482971,0.4638146758079529,0.4457353055477142,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6434862017631531,0.2447128742933273,1.1375426054000854,284.9512939453125,284.95001220703125,305.03253173828125,294.5877685546875,299.3863220214844,297.2206420898437,284.9512634277344,1.0,0.7515206336975098,0.3660213947296142,0.3660213947296142,1.0,1.0,-3.795238733291626,1.0501285791397097,2.745110034942627,0.1904667615890503,0.9160574674606324,0.9160574674606324,0.0,309.7407531738281,316.0,70773.046875,0.0,5128.013671875,1.0,278.1499938964844,282.70294189453125,297.585205078125,302.1426086425781,293.1499938964844,293.1499938964844,278.1499938964844,35930.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236720204353333,1.0,0.0,0.0,3.7152392864227295,3.715264081954956,9.210153848471236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.732421875,0.0,1606.44140625,1895.4371337890625,0.0,3623.0068359375,0.9198398590087892,1.0,0.0,3.0,1.0,0.0
17940540,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8001270294189453,0.4809258878231048,0.4388870596885681,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.909148633480072,0.714795708656311,0.6810421347618103,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8795936107635498,0.6492637991905212,0.4571265280246734,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7904755473136902,0.464086502790451,0.4461108148097992,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6420957446098328,0.2446242421865463,1.1377122402191162,284.9508056640625,284.95001220703125,305.03662109375,294.6054077148437,299.38043212890625,297.2195129394531,284.9508056640625,1.0,0.7530783414840698,0.3650864958763122,0.3650864958763122,1.0,1.0,-3.796563386917114,1.0474790334701538,2.74908447265625,0.1874981820583343,0.9162732362747192,0.9162732362747192,0.0,312.7825622558594,319.0,70804.4453125,0.0,5151.76171875,1.0,278.1499938964844,282.70281982421875,297.6029052734375,302.1628723144531,293.1499938964844,293.1499938964844,278.1499938964844,35945.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231973886489868,1.0,0.0,0.0,3.716984987258911,3.717009544372559,9.21880996429536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.83203125,0.0,1608.5654296875,1895.4371337890625,0.0,3618.63623046875,0.9202410578727722,1.0,0.0,3.0,1.0,0.0
