time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940600,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8001270294189453,0.4809258878231048,0.4388870596885681,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.909148633480072,0.714795708656311,0.6810421347618103,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8795936107635498,0.6492637991905212,0.4571265280246734,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7904755473136902,0.464086502790451,0.4461108148097992,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6420957446098328,0.2446242421865463,1.1377122402191162,284.9508056640625,284.95001220703125,305.03662109375,294.6054077148437,299.38043212890625,297.2195129394531,284.9508056640625,1.0,0.7530783414840698,0.3650864958763122,0.3650864958763122,1.0,1.0,-3.796563386917114,1.0474790334701538,2.74908447265625,0.1874981820583343,0.9162732362747192,0.9162732362747192,0.0,312.7825622558594,319.0,70804.4453125,0.0,5151.76171875,1.0,278.1499938964844,282.70281982421875,297.6029052734375,302.1628723144531,293.1499938964844,293.1499938964844,278.1499938964844,35945.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231973886489868,1.0,0.0,0.0,3.716984987258911,3.717009544372559,9.21880996429536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.83203125,0.0,1608.5654296875,1895.4371337890625,0.0,3618.63623046875,0.9202410578727722,1.0,0.0,3.0,1.0,0.0
17940660,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7978940010070801,0.480112612247467,0.4382737874984741,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9065027236938475,0.7137353420257568,0.6801747679710388,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8788831830024719,0.6520357728004456,0.4591300189495086,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7888689637184143,0.4643484652042389,0.4464763700962066,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6407304406166077,0.2445310652256012,1.1378583908081057,284.9505920410156,284.95001220703125,305.0390319824219,294.6223449707031,299.3746643066406,297.21844482421875,284.9505615234375,1.0,0.7546206116676331,0.3642324209213257,0.3642324209213257,1.0,1.0,-3.797808170318604,1.0450576543807983,2.7527506351470947,0.184764876961708,0.9164985418319702,0.9164985418319702,0.0,315.8185729980469,322.0,70833.9921875,0.0,5175.244140625,1.0,278.1499938964844,282.7029113769531,297.61993408203125,302.1822509765625,293.1499938964844,293.1499938964844,278.1499938964844,35956.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227439165115356,1.0,0.0,0.0,3.7184360027313232,3.71846055984497,9.226009183294082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.5087890625,0.0,1610.31494140625,1895.4371337890625,0.0,3614.458984375,0.9205740690231324,1.0,0.0,3.0,1.0,0.0
17940720,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7978940010070801,0.480112612247467,0.4382737874984741,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9065027236938475,0.7137353420257568,0.6801747679710388,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8788831830024719,0.6520357728004456,0.4591300189495086,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7888689637184143,0.4643484652042389,0.4464763700962066,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6407304406166077,0.2445310652256012,1.1378583908081057,284.9505920410156,284.95001220703125,305.0390319824219,294.6223449707031,299.3746643066406,297.21844482421875,284.9505615234375,1.0,0.7546206116676331,0.3642324209213257,0.3642324209213257,1.0,1.0,-3.797808170318604,1.0450576543807983,2.7527506351470947,0.184764876961708,0.9164985418319702,0.9164985418319702,0.0,315.8185729980469,322.0,70833.9921875,0.0,5175.244140625,1.0,278.1499938964844,282.7029113769531,297.61993408203125,302.1822509765625,293.1499938964844,293.1499938964844,278.1499938964844,35956.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227439165115356,1.0,0.0,0.0,3.7184360027313232,3.71846055984497,9.226009183294082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.5087890625,0.0,1610.31494140625,1895.4371337890625,0.0,3614.458984375,0.9205740690231324,1.0,0.0,3.0,1.0,0.0
17940780,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7956913113594055,0.4793004989624023,0.4376615285873413,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.903949737548828,0.7126508355140686,0.6792845726013184,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8781855702400208,0.6547849178314209,0.4611177146434784,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7872847318649292,0.4645987451076507,0.4468308389186859,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6393894553184509,0.2444335669279098,1.1379835605621338,284.9504089355469,284.95001220703125,305.03973388671875,294.638427734375,299.368408203125,297.2174377441406,284.9504089355469,1.0,0.7561475038528442,0.3633783757686615,0.3633783757686615,1.0,1.0,-3.7989695072174072,1.0426145792007446,2.756355047225952,0.1820185333490371,0.9166423678398132,0.9166423678398132,0.0,318.8485717773437,325.0,70858.5234375,0.0,5198.44970703125,1.0,278.1499938964844,282.7031555175781,297.6360168457031,302.200439453125,293.1499938964844,293.1499938964844,278.1499938964844,35965.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223001599311828,1.0,0.0,0.0,3.7195212841033936,3.719545841217041,9.231395665665332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10696.255859375,0.0,1611.634765625,1895.4371337890625,0.0,3610.370361328125,0.9208237528800964,1.0,0.0,3.0,1.0,0.0
17940840,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7956913113594055,0.4793004989624023,0.4376615285873413,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.903949737548828,0.7126508355140686,0.6792845726013184,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8781855702400208,0.6547849178314209,0.4611177146434784,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7872847318649292,0.4645987451076507,0.4468308389186859,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6393894553184509,0.2444335669279098,1.1379835605621338,284.9504089355469,284.95001220703125,305.03973388671875,294.638427734375,299.368408203125,297.2174377441406,284.9504089355469,1.0,0.7561475038528442,0.3633783757686615,0.3633783757686615,1.0,1.0,-3.7989695072174072,1.0426145792007446,2.756355047225952,0.1820185333490371,0.9166423678398132,0.9166423678398132,0.0,318.8485717773437,325.0,70858.5234375,0.0,5198.44970703125,1.0,278.1499938964844,282.7031555175781,297.6360168457031,302.200439453125,293.1499938964844,293.1499938964844,278.1499938964844,35965.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223001599311828,1.0,0.0,0.0,3.7195212841033936,3.719545841217041,9.231395665665332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10696.255859375,0.0,1611.634765625,1895.4371337890625,0.0,3610.370361328125,0.9208237528800964,1.0,0.0,3.0,1.0,0.0
17940900,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7946003675460815,0.4788943827152252,0.437355488538742,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9027115106582642,0.7121029496192932,0.6788341999053955,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8778421878814697,0.6561545133590698,0.4621080458164215,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7865010499954224,0.464721143245697,0.4470055103302002,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6387278437614441,0.2443839311599731,1.1380419731140137,284.9503479003906,284.95001220703125,305.03936767578125,294.6461486816406,299.3651733398437,297.2169189453125,284.9503479003906,1.0,0.7569072842597961,0.3629513382911682,0.3629513382911682,1.0,1.0,-3.7995312213897705,1.0413857698440552,2.758145332336426,0.180641159415245,0.9166962504386902,0.9166962504386902,0.0,320.3633117675781,325.0,70869.6171875,0.0,5209.9990234375,1.0,278.1499938964844,282.70330810546875,297.64385986328125,302.2091979980469,293.1499938964844,293.1499938964844,278.1499938964844,35969.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220937490463256,1.0,0.0,0.0,3.719977617263794,3.720002412796021,9.233661444341124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.90625,0.0,1612.194091796875,1895.4371337890625,0.0,3608.468505859375,0.9209291338920592,1.0,0.0,3.0,1.0,0.0
17940960,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7935166954994202,0.4784883558750152,0.4370494782924652,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9014882445335388,0.7115496397018433,0.6783787608146667,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8775016665458679,0.6575183272361755,0.4630945324897766,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7857227325439453,0.4648407697677612,0.4471776485443115,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6380720138549805,0.2443333864212036,1.1380964517593384,284.95025634765625,284.95001220703125,305.03857421875,294.65362548828125,299.36163330078125,297.2164306640625,284.95025634765625,1.0,0.7576639652252197,0.3625039160251617,0.3625039160251617,1.0,1.0,-3.800074577331543,1.0400869846343994,2.759987592697144,0.1791984289884567,0.9167018532752992,0.9167018532752992,0.0,321.8771667480469,328.0,70878.5234375,0.0,5221.49072265625,1.0,278.1499938964844,282.7034606933594,297.6513977050781,302.2176208496094,293.1499938964844,293.1499938964844,278.1499938964844,35975.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92188960313797,1.0,0.0,0.0,3.720315933227539,3.7203404903411865,9.235340598934272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10703.1806640625,0.0,1612.6239013671875,1895.4371337890625,0.0,3606.586669921875,0.9210081696510316,1.0,0.0,3.0,1.0,0.0
17941020,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7913705110549927,0.4776759743690491,0.4364373385906219,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8990569710731506,0.7104240655899048,0.6774501800537109,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.876827597618103,0.6602267026901245,0.4650542140007019,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7841807007789612,0.4650700986385345,0.4475126564502716,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6367765665054321,0.2442294061183929,1.1381921768188477,284.9500732421875,284.95001220703125,305.0354919433594,294.6678161621094,299.3540954589844,297.2154541015625,284.9500732421875,1.0,0.7591664791107178,0.361609011888504,0.361609011888504,1.0,1.0,-3.8010973930358887,1.0374585390090942,2.763638734817505,0.1762981563806533,0.916634202003479,0.916634202003479,0.0,324.9021911621094,331.0,70891.2890625,0.0,5244.271484375,1.0,278.1499938964844,282.7038879394531,297.66558837890625,302.2331848144531,293.1499938964844,293.1499938964844,278.1499938964844,35985.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214812517166138,1.0,0.0,0.0,3.720635175704956,3.720659732818604,9.236925393452112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.7548828125,0.0,1613.07177734375,1895.4371337890625,0.0,3602.82177734375,0.9210867285728456,1.0,0.0,3.0,1.0,0.0
17941080,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7913705110549927,0.4776759743690491,0.4364373385906219,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8990569710731506,0.7104240655899048,0.6774501800537109,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.876827597618103,0.6602267026901245,0.4650542140007019,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7841807007789612,0.4650700986385345,0.4475126564502716,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6367765665054321,0.2442294061183929,1.1381921768188477,284.9500732421875,284.95001220703125,305.0354919433594,294.6678161621094,299.3540954589844,297.2154541015625,284.9500732421875,1.0,0.7591664791107178,0.361609011888504,0.361609011888504,1.0,1.0,-3.8010973930358887,1.0374585390090942,2.763638734817505,0.1762981563806533,0.916634202003479,0.916634202003479,0.0,324.9021911621094,331.0,70891.2890625,0.0,5244.271484375,1.0,278.1499938964844,282.7038879394531,297.66558837890625,302.2331848144531,293.1499938964844,293.1499938964844,278.1499938964844,35985.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214812517166138,1.0,0.0,0.0,3.720635175704956,3.720659732818604,9.236925393452112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.7548828125,0.0,1613.07177734375,1895.4371337890625,0.0,3602.82177734375,0.9210867285728456,1.0,0.0,3.0,1.0,0.0
17941140,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7892511487007141,0.4768629670143127,0.4358248114585876,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.896649181842804,0.709283709526062,0.676507830619812,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8761656284332275,0.6629202365875244,0.4670036137104034,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7826595902442932,0.4652915894985199,0.4478404521942138,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6355023384094238,0.2441232949495315,1.138278603553772,284.949951171875,284.95001220703125,305.0304260253906,294.6809387207031,299.3461303710937,297.21453857421875,284.949951171875,1.0,0.7606601715087891,0.3607141375541687,0.3607141375541687,1.0,1.0,-3.802070140838623,1.034810185432434,2.7672600746154785,0.1733914017677307,0.916508972644806,0.916508972644806,0.0,327.927734375,334.0,70900.15625,0.0,5266.91650390625,1.0,278.1499938964844,282.7043762207031,297.6789855957031,302.2477111816406,293.1499938964844,293.1499938964844,278.1499938964844,35995.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211176037788392,1.0,0.0,0.0,3.720690011978149,3.720714807510376,9.237198241862644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.5693359375,0.0,1613.211669921875,1895.4371337890625,0.0,3599.468505859375,0.9211058616638184,1.0,0.0,3.0,1.0,0.0
17941200,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7892511487007141,0.4768629670143127,0.4358248114585876,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.896649181842804,0.709283709526062,0.676507830619812,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8761656284332275,0.6629202365875244,0.4670036137104034,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7826595902442932,0.4652915894985199,0.4478404521942138,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6355023384094238,0.2441232949495315,1.138278603553772,284.949951171875,284.95001220703125,305.0304260253906,294.6809387207031,299.3461303710937,297.21453857421875,284.949951171875,1.0,0.7606601715087891,0.3607141375541687,0.3607141375541687,1.0,1.0,-3.802070140838623,1.034810185432434,2.7672600746154785,0.1733914017677307,0.916508972644806,0.916508972644806,0.0,327.927734375,334.0,70900.15625,0.0,5266.91650390625,1.0,278.1499938964844,282.7043762207031,297.6789855957031,302.2477111816406,293.1499938964844,293.1499938964844,278.1499938964844,35995.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211176037788392,1.0,0.0,0.0,3.720690011978149,3.720714807510376,9.237198241862644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.5693359375,0.0,1613.211669921875,1895.4371337890625,0.0,3599.468505859375,0.9211058616638184,1.0,0.0,3.0,1.0,0.0
17941260,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7874088883399963,0.4761466979980469,0.4352851808071136,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.894547164440155,0.7082601189613342,0.675659716129303,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.87558913230896,0.6652674674987793,0.4687032997608185,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7813358902931213,0.4654748439788818,0.4481181502342224,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6343972682952881,0.2440270334482193,1.1383419036865234,284.9498291015625,284.95001220703125,305.02423095703125,294.6915283203125,299.338623046875,297.2137145996094,284.9498291015625,1.0,0.7619632482528687,0.359941303730011,0.359941303730011,1.0,1.0,-3.802855968475342,1.032501220703125,2.770354747772217,0.1708750128746032,0.9163184762001038,0.9163184762001038,0.0,330.587890625,334.0,70902.6171875,0.0,5286.62255859375,1.0,278.1499938964844,282.70489501953125,297.68951416015625,302.2589111328125,293.1499938964844,293.1499938964844,278.1499938964844,36003.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207955598831176,1.0,0.0,0.0,3.720385789871216,3.7204103469848633,9.235687343789324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.7119140625,0.0,1612.9241943359375,1895.4371337890625,0.0,3596.498291015625,0.9210432767868042,1.0,0.0,3.0,1.0,0.0
17941320,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.787159264087677,0.47604900598526,0.435211569070816,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8942616581916809,0.7081189155578613,0.6755425333976746,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8755107522010803,0.6655855178833008,0.4689337313175201,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7811563611030579,0.4654988944530487,0.4481551051139831,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6342476606369019,0.2440136820077896,1.138349533081055,284.9497985839844,284.95001220703125,305.02325439453125,294.6929016113281,299.3375549316406,297.213623046875,284.9497985839844,1.0,0.7621400952339172,0.3598359227180481,0.3598359227180481,1.0,1.0,-3.802957534790039,1.032184600830078,2.770772933959961,0.1705316454172134,0.9162873029708862,0.9162873029708862,0.0,330.9505310058594,337.0,70902.5703125,0.0,5289.29248046875,1.0,278.1499938964844,282.7049865722656,297.6908569335937,302.26031494140625,293.1499938964844,293.1499938964844,278.1499938964844,36004.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207518100738524,1.0,0.0,0.0,3.72031831741333,3.7203428745269775,9.235352536052232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10717.0634765625,0.0,1612.8544921875,1895.4371337890625,0.0,3596.09521484375,0.9210288524627686,1.0,0.0,3.0,1.0,0.0
17941380,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7850933074951172,0.4752338528633117,0.4345974922180176,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8918976187705994,0.7069405913352966,0.6745646595954895,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8748666644096375,0.6682358980178833,0.4708535075187683,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7796727418899536,0.4656981527805328,0.4484624564647674,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6330118179321289,0.2439022064208984,1.138412594795227,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.32861328125,297.21270751953125,284.9496765136719,1.0,0.7636117935180664,0.3589577078819275,0.3589577078819275,1.0,1.0,-3.8037972450256334,1.0295422077178955,2.77425503730774,0.167668804526329,0.9160095453262328,0.9160095453262328,0.0,333.97467041015625,340.0,70901.328125,0.0,5311.54296875,1.0,278.1499938964844,282.70562744140625,297.701904296875,302.2718811035156,293.1499938964844,293.1499938964844,278.1499938964844,36014.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204459190368652,1.0,0.0,0.0,3.719712495803833,3.719737052917481,9.232344950760308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.8251953125,0.0,1612.2261962890625,1895.4371337890625,0.0,3593.27294921875,0.9208991527557372,1.0,0.0,3.0,1.0,0.0
17941440,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7850933074951172,0.4752338528633117,0.4345974922180176,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8918976187705994,0.7069405913352966,0.6745646595954895,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8748666644096375,0.6682358980178833,0.4708535075187683,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7796727418899536,0.4656981527805328,0.4484624564647674,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6330118179321289,0.2439022064208984,1.138412594795227,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.32861328125,297.21270751953125,284.9496765136719,1.0,0.7636117935180664,0.3589577078819275,0.3589577078819275,1.0,1.0,-3.8037972450256334,1.0295422077178955,2.77425503730774,0.167668804526329,0.9160095453262328,0.9160095453262328,0.0,333.97467041015625,340.0,70901.328125,0.0,5311.54296875,1.0,278.1499938964844,282.70562744140625,297.701904296875,302.2718811035156,293.1499938964844,293.1499938964844,278.1499938964844,36014.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204459190368652,1.0,0.0,0.0,3.719712495803833,3.719737052917481,9.232344950760308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.8251953125,0.0,1612.2261962890625,1895.4371337890625,0.0,3593.27294921875,0.9208991527557372,1.0,0.0,3.0,1.0,0.0
17941500,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7840702533721924,0.4748253226280212,0.4342897236347198,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8907232284545898,0.7063424587249756,0.6740673780441284,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8745468258857727,0.6695504188537598,0.4718060791492462,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7789371609687805,0.465792179107666,0.4486109614372253,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6324005126953125,0.2438451945781707,1.1384384632110596,284.9496154785156,284.95001220703125,305.00836181640625,294.7084350585937,299.32379150390625,297.2122497558594,284.9496154785156,1.0,0.7643426060676575,0.3585186004638672,0.3585186004638672,1.0,1.0,-3.804184913635254,1.028209567070007,2.775975227355957,0.1662361323833465,0.9158167839050292,0.9158167839050292,0.0,335.48590087890625,340.0,70897.6875,0.0,5322.56689453125,1.0,278.1499938964844,282.7059936523437,297.7067565917969,302.2767944335937,293.1499938964844,293.1499938964844,278.1499938964844,36019.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202911257743835,1.0,0.0,0.0,3.719225645065308,3.719250202178955,9.229928537024534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10720.591796875,0.0,1611.704345703125,1895.4371337890625,0.0,3591.844970703125,0.9207934141159058,1.0,0.0,3.0,1.0,0.0
17941560,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7830539345741272,0.4744170904159546,0.4339820444583893,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8895549774169922,0.7057414650917053,0.6735672354698181,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8742294907569885,0.6708607077598572,0.4727557301521301,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.778206467628479,0.465884268283844,0.4487575888633728,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6317935585975647,0.2437879294157028,1.1384631395339966,284.9496459960937,284.95001220703125,305.00225830078125,294.71295166015625,299.31951904296875,297.2118225097656,284.9496459960937,1.0,0.7650712728500366,0.3581777215003967,0.3581777215003967,1.0,1.0,-3.8045616149902335,1.0271785259246826,2.777383089065552,0.1651084125041961,0.9157111644744872,0.9157111644744872,0.0,336.99737548828125,343.0,70896.578125,0.0,5333.55859375,1.0,278.1499938964844,282.7064208984375,297.7113647460937,302.28155517578125,293.1499938964844,293.1499938964844,278.1499938964844,36020.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201553463935852,1.0,0.0,0.0,3.718814373016357,3.718838930130005,9.227886721419054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.640625,0.0,1611.240966796875,1895.4371337890625,0.0,3590.591796875,0.9207029938697816,1.0,0.0,3.0,1.0,0.0
17941620,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.781040608882904,0.4735985398292541,0.433365136384964,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.887232780456543,0.704520046710968,0.6725489497184753,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8735965490341187,0.6734549403190613,0.4746370315551758,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7767556309700012,0.4660548865795135,0.4490383863449096,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6305915713310242,0.2436708509922027,1.138501524925232,284.9496154785156,284.95001220703125,304.98828125,294.72088623046875,299.3104248046875,297.2109375,284.9496154785156,1.0,0.7665174603462219,0.3574959635734558,0.3574959635734558,1.0,1.0,-3.805242300033569,1.0251299142837524,2.780112266540528,0.162889078259468,0.9154278039932252,0.9154278039932252,0.0,340.0186767578125,346.0,70890.7734375,0.0,5355.3134765625,1.0,278.1499938964844,282.7072448730469,297.71923828125,302.28955078125,293.1499938964844,293.1499938964844,278.1499938964844,36023.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198946356773376,1.0,0.0,0.0,3.717841386795044,3.7178659439086914,9.223059009855206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.916015625,0.0,1610.1448974609375,1895.4371337890625,0.0,3588.185791015625,0.9204872250556946,1.0,0.0,3.0,1.0,0.0
17941680,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.781040608882904,0.4735985398292541,0.433365136384964,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.887232780456543,0.704520046710968,0.6725489497184753,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8735965490341187,0.6734549403190613,0.4746370315551758,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7767556309700012,0.4660548865795135,0.4490383863449096,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6305915713310242,0.2436708509922027,1.138501524925232,284.9496154785156,284.95001220703125,304.98828125,294.72088623046875,299.3104248046875,297.2109375,284.9496154785156,1.0,0.7665174603462219,0.3574959635734558,0.3574959635734558,1.0,1.0,-3.805242300033569,1.0251299142837524,2.780112266540528,0.162889078259468,0.9154278039932252,0.9154278039932252,0.0,340.0186767578125,346.0,70890.7734375,0.0,5355.3134765625,1.0,278.1499938964844,282.7072448730469,297.71923828125,302.28955078125,293.1499938964844,293.1499938964844,278.1499938964844,36023.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198946356773376,1.0,0.0,0.0,3.717841386795044,3.7178659439086914,9.223059009855206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.916015625,0.0,1610.1448974609375,1895.4371337890625,0.0,3588.185791015625,0.9204872250556946,1.0,0.0,3.0,1.0,0.0
17941740,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7790523767471313,0.4727775752544403,0.4327465295791626,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8849341869354248,0.7032857537269592,0.6715188026428223,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8729724884033203,0.6760324835777283,0.4765068590641022,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.775322675704956,0.4662162959575653,0.4493108689785003,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6294049620628357,0.243552029132843,1.1385329961776731,284.94952392578125,284.95001220703125,304.97186279296875,294.727294921875,299.3009033203125,297.2100524902344,284.94952392578125,1.0,0.7679556012153625,0.3568142056465149,0.3568142056465149,1.0,1.0,-3.80587387084961,1.0230650901794434,2.782808780670166,0.1606699526309967,0.9150516390800476,0.9150516390800476,0.0,343.0416259765625,349.0,70881.0078125,0.0,5376.93603515625,1.0,278.1499938964844,282.7080383300781,297.7260437011719,302.2962951660156,293.1499938964844,293.1499938964844,278.1499938964844,36029.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197117686271667,1.0,0.0,0.0,3.7166709899902335,3.716695785522461,9.217253591486952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.34765625,0.0,1608.8411865234375,1895.4371337890625,0.0,3586.498291015625,0.9202281832695008,1.0,0.0,3.0,1.0,0.0
17941800,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7790523767471313,0.4727775752544403,0.4327465295791626,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8849341869354248,0.7032857537269592,0.6715188026428223,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8729724884033203,0.6760324835777283,0.4765068590641022,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.775322675704956,0.4662162959575653,0.4493108689785003,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6294049620628357,0.243552029132843,1.1385329961776731,284.94952392578125,284.95001220703125,304.97186279296875,294.727294921875,299.3009033203125,297.2100524902344,284.94952392578125,1.0,0.7679556012153625,0.3568142056465149,0.3568142056465149,1.0,1.0,-3.80587387084961,1.0230650901794434,2.782808780670166,0.1606699526309967,0.9150516390800476,0.9150516390800476,0.0,343.0416259765625,349.0,70881.0078125,0.0,5376.93603515625,1.0,278.1499938964844,282.7080383300781,297.7260437011719,302.2962951660156,293.1499938964844,293.1499938964844,278.1499938964844,36029.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197117686271667,1.0,0.0,0.0,3.7166709899902335,3.716695785522461,9.217253591486952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.34765625,0.0,1608.8411865234375,1895.4371337890625,0.0,3586.498291015625,0.9202281832695008,1.0,0.0,3.0,1.0,0.0
17941860,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7770883440971375,0.4719524383544922,0.4321245551109314,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8826568126678467,0.702032208442688,0.6704709529876709,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8723533153533936,0.6785836219787598,0.4783588349819183,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7739046812057495,0.466363251209259,0.4495702087879181,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6282317638397217,0.2434302717447281,1.13855242729187,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,299.290283203125,297.20916748046875,284.9493103027344,1.0,0.7693822979927063,0.3560787141323089,0.3560787141323089,1.0,1.0,-3.8064284324646,1.020801305770874,2.7856271266937256,0.158278539776802,0.9144627451896667,0.9144627451896667,0.0,346.0645446777344,352.0,70861.734375,0.0,5398.330078125,1.0,278.1499938964844,282.7088623046875,297.7310791015625,302.3007507324219,293.1499938964844,293.1499938964844,278.1499938964844,36041.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195584654808044,1.0,0.0,0.0,3.714980363845825,3.7150049209594727,9.208869187204982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.9296875,0.0,1606.9857177734375,1895.4371337890625,0.0,3585.082763671875,0.9198561906814576,1.0,0.0,3.0,1.0,0.0
17941920,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7770883440971375,0.4719524383544922,0.4321245551109314,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8826568126678467,0.702032208442688,0.6704709529876709,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8723533153533936,0.6785836219787598,0.4783588349819183,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7739046812057495,0.466363251209259,0.4495702087879181,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6282317638397217,0.2434302717447281,1.13855242729187,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,299.290283203125,297.20916748046875,284.9493103027344,1.0,0.7693822979927063,0.3560787141323089,0.3560787141323089,1.0,1.0,-3.8064284324646,1.020801305770874,2.7856271266937256,0.158278539776802,0.9144627451896667,0.9144627451896667,0.0,346.0645446777344,352.0,70861.734375,0.0,5398.330078125,1.0,278.1499938964844,282.7088623046875,297.7310791015625,302.3007507324219,293.1499938964844,293.1499938964844,278.1499938964844,36041.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195584654808044,1.0,0.0,0.0,3.714980363845825,3.7150049209594727,9.208869187204982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.9296875,0.0,1606.9857177734375,1895.4371337890625,0.0,3585.082763671875,0.9198561906814576,1.0,0.0,3.0,1.0,0.0
17941980,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7751482129096985,0.4711230993270874,0.4314989745616913,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8804004192352295,0.7007590532302856,0.6694046854972839,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8717374205589294,0.6811056733131409,0.4801907837390899,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7725004553794861,0.4664942622184753,0.4498148262500763,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6270709037780762,0.2433056384325027,1.138559341430664,284.9491271972656,284.95001220703125,304.93133544921875,294.7351989746094,299.2789001464844,297.2082824707031,284.9491271972656,1.0,0.7707965970039368,0.3553432524204254,0.3553432524204254,1.0,1.0,-3.806900024414064,1.0185037851333618,2.788396120071411,0.155882179737091,0.9137404561042786,0.9137404561042786,0.0,349.08721923828125,355.0,70834.0703125,0.0,5419.4716796875,1.0,278.1499938964844,282.7098388671875,297.7342529296875,302.3027648925781,293.1499938964844,293.1499938964844,278.1499938964844,36053.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919427216053009,1.0,0.0,0.0,3.71274733543396,3.7127721309661865,9.19780291042116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.80859375,0.0,1604.5159912109375,1895.4371337890625,0.0,3583.87158203125,0.919364094734192,1.0,0.0,3.0,1.0,0.0
17942040,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7751482129096985,0.4711230993270874,0.4314989745616913,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8804004192352295,0.7007590532302856,0.6694046854972839,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8717374205589294,0.6811056733131409,0.4801907837390899,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7725004553794861,0.4664942622184753,0.4498148262500763,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6270709037780762,0.2433056384325027,1.138559341430664,284.9491271972656,284.95001220703125,304.93133544921875,294.7351989746094,299.2789001464844,297.2082824707031,284.9491271972656,1.0,0.7707965970039368,0.3553432524204254,0.3553432524204254,1.0,1.0,-3.806900024414064,1.0185037851333618,2.788396120071411,0.155882179737091,0.9137404561042786,0.9137404561042786,0.0,349.08721923828125,355.0,70834.0703125,0.0,5419.4716796875,1.0,278.1499938964844,282.7098388671875,297.7342529296875,302.3027648925781,293.1499938964844,293.1499938964844,278.1499938964844,36053.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919427216053009,1.0,0.0,0.0,3.71274733543396,3.7127721309661865,9.19780291042116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.80859375,0.0,1604.5159912109375,1895.4371337890625,0.0,3583.87158203125,0.919364094734192,1.0,0.0,3.0,1.0,0.0
17942100,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7741871476173401,0.4707070291042328,0.4311850368976593,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8792808055877686,0.7001172304153442,0.6688666343688965,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8714318871498108,0.6823590993881226,0.4811014533042907,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7718042135238647,0.4665554165840149,0.4499330818653106,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.626494824886322,0.2432426065206527,1.1385598182678225,284.94903564453125,284.95001220703125,304.9195251464844,294.736083984375,299.2729797363281,297.20782470703125,284.94903564453125,1.0,0.7715002298355103,0.3549754917621612,0.3549754917621612,1.0,1.0,-3.8071134090423584,1.0173470973968506,2.789766311645508,0.1546840220689773,0.9133463501930236,0.9133463501930236,0.0,350.5989685058594,355.0,70818.0078125,0.0,5429.978515625,1.0,278.1499938964844,282.7103271484375,297.7353210449219,302.3031005859375,293.1499938964844,293.1499938964844,278.1499938964844,36060.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193866848945618,1.0,0.0,0.0,3.7114861011505127,3.71151065826416,9.19155468181998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.7900390625,0.0,1603.1160888671875,1895.4371337890625,0.0,3583.497314453125,0.919085681438446,1.0,0.0,3.0,1.0,0.0
17942160,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7732320427894592,0.4702898561954498,0.4308701455593109,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.878166675567627,0.6994706988334656,0.6683242917060852,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8711270689964294,0.6836047768592834,0.4820069074630737,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7711113095283508,0.4666123986244201,0.4500475525856018,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6259214878082275,0.2431788742542266,1.138557195663452,284.94891357421875,284.95001220703125,304.90704345703125,294.73651123046875,299.2667541503906,297.2073669433594,284.94891357421875,1.0,0.7722008228302002,0.3545910716056824,0.3545910716056824,1.0,1.0,-3.807306051254273,1.0161314010620115,2.79117488861084,0.1534347981214523,0.9128981232643129,0.9128981232643129,0.0,352.11053466796875,358.0,70799.0234375,0.0,5440.4208984375,1.0,278.1499938964844,282.7108459472656,297.73583984375,302.302734375,293.1499938964844,293.1499938964844,278.1499938964844,36067.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919350266456604,1.0,0.0,0.0,3.710062742233277,3.710087299346924,9.18450609788124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.2216796875,0.0,1601.5369873046875,1895.4371337890625,0.0,3583.1611328125,0.918771266937256,1.0,0.0,3.0,1.0,0.0
17942220,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7713392972946167,0.4694516956806183,0.4302370846271515,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8759547472000122,0.6981648206710815,0.6672274470329285,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.870520293712616,0.6860760450363159,0.4838040173053741,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7697356343269348,0.4667148292064667,0.4502657949924469,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6247823238372803,0.2430496215820312,1.1385445594787598,284.94873046875,284.95001220703125,304.87994384765625,294.7359619140625,299.2537536621094,297.2064819335937,284.9486999511719,1.0,0.7735934257507324,0.3538222014904022,0.3538222014904022,1.0,1.0,-3.8076345920562735,1.0136737823486328,2.7939608097076416,0.1509314328432083,0.9119082689285278,0.9119082689285278,0.0,355.1336364746094,361.0,70754.6953125,0.0,5461.1328125,1.0,278.1499938964844,282.7120056152344,297.7354736328125,302.3001403808594,293.1499938964844,293.1499938964844,278.1499938964844,36081.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193046689033508,1.0,0.0,0.0,3.7068004608154297,3.706825017929077,9.168360861622203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.7841796875,0.0,1597.9078369140625,1895.4371337890625,0.0,3582.740234375,0.9180498719215392,1.0,0.0,3.0,1.0,0.0
17942280,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7713392972946167,0.4694516956806183,0.4302370846271515,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8759547472000122,0.6981648206710815,0.6672274470329285,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.870520293712616,0.6860760450363159,0.4838040173053741,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7697356343269348,0.4667148292064667,0.4502657949924469,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6247823238372803,0.2430496215820312,1.1385445594787598,284.94873046875,284.95001220703125,304.87994384765625,294.7359619140625,299.2537536621094,297.2064819335937,284.9486999511719,1.0,0.7735934257507324,0.3538222014904022,0.3538222014904022,1.0,1.0,-3.8076345920562735,1.0136737823486328,2.7939608097076416,0.1509314328432083,0.9119082689285278,0.9119082689285278,0.0,355.1336364746094,361.0,70754.6953125,0.0,5461.1328125,1.0,278.1499938964844,282.7120056152344,297.7354736328125,302.3001403808594,293.1499938964844,293.1499938964844,278.1499938964844,36081.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193046689033508,1.0,0.0,0.0,3.7068004608154297,3.706825017929077,9.168360861622203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.7841796875,0.0,1597.9078369140625,1895.4371337890625,0.0,3582.740234375,0.9180498719215392,1.0,0.0,3.0,1.0,0.0
17942340,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7694697976112366,0.4686085283756256,0.429599791765213,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8737651705741882,0.696842610836029,0.666115403175354,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.869917094707489,0.6885203123092651,0.485582560300827,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7683732509613037,0.4668019115924835,0.4504698514938354,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6236522793769836,0.2429181784391403,1.1385225057601929,284.9485168457031,284.95001220703125,304.8500061035156,294.7334289550781,299.239990234375,297.20556640625,284.9485168457031,1.0,0.7749748826026917,0.3530533611774444,0.3530533611774444,1.0,1.0,-3.8078887462615967,1.0111907720565796,2.796698093414306,0.1484314501285553,0.9108069539070128,0.9108069539070128,0.0,358.15673828125,364.0,70702.2734375,0.0,5481.61767578125,1.0,278.1499938964844,282.7132568359375,297.7331848144531,302.29510498046875,293.1499938964844,293.1499938964844,278.1499938964844,36096.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193028807640076,1.0,0.0,0.0,3.7030246257781982,3.7030491828918457,9.149692345999938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.6923828125,0.0,1593.6942138671875,1895.4371337890625,0.0,3582.723388671875,0.9172133803367616,1.0,0.0,3.0,1.0,0.0
17942400,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7694697976112366,0.4686085283756256,0.429599791765213,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8737651705741882,0.696842610836029,0.666115403175354,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.869917094707489,0.6885203123092651,0.485582560300827,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7683732509613037,0.4668019115924835,0.4504698514938354,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6236522793769836,0.2429181784391403,1.1385225057601929,284.9485168457031,284.95001220703125,304.8500061035156,294.7334289550781,299.239990234375,297.20556640625,284.9485168457031,1.0,0.7749748826026917,0.3530533611774444,0.3530533611774444,1.0,1.0,-3.8078887462615967,1.0111907720565796,2.796698093414306,0.1484314501285553,0.9108069539070128,0.9108069539070128,0.0,358.15673828125,364.0,70702.2734375,0.0,5481.61767578125,1.0,278.1499938964844,282.7132568359375,297.7331848144531,302.29510498046875,293.1499938964844,293.1499938964844,278.1499938964844,36096.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193028807640076,1.0,0.0,0.0,3.7030246257781982,3.7030491828918457,9.149692345999938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.6923828125,0.0,1593.6942138671875,1895.4371337890625,0.0,3582.723388671875,0.9172133803367616,1.0,0.0,3.0,1.0,0.0
