time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942460,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7676931023597717,0.467793732881546,0.4289836287498474,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8716779351234436,0.6955515146255493,0.6650287508964539,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8693128824234009,0.6907685399055481,0.4872317910194397,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7670733332633972,0.4668689668178558,0.450650691986084,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6225716471672058,0.2427887618541717,1.1384893655776978,284.94842529296875,284.95001220703125,304.819580078125,294.73004150390625,299.22637939453125,297.20440673828125,284.9483947753906,1.0,0.7762852907180786,0.3523459136486053,0.3523459136486053,1.0,1.0,-3.808002471923828,1.00886332988739,2.7991392612457275,0.1461369693279266,0.9097057580947876,0.9097057580947876,0.0,361.0636596679688,364.0,70646.78125,0.0,5500.9091796875,1.0,278.1499938964844,282.7146301269531,297.7299194335937,302.28863525390625,293.1499938964844,293.1499938964844,278.1499938964844,36106.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192883968353271,1.0,0.0,0.0,3.699008703231812,3.699033260345459,9.129857971856836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10690.9052734375,0.0,1589.1883544921875,1895.4371337890625,0.0,3582.58984375,0.9163212776184082,1.0,0.0,3.0,1.0,0.0
17942520,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7676194310188293,0.4677597284317016,0.4289579093456268,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.871591329574585,0.695497453212738,0.6649832129478455,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.869287371635437,0.6908606290817261,0.4872995913028717,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7670193910598755,0.4668715596199035,0.4506580531597137,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6225267052650452,0.242783322930336,1.1384879350662231,284.9483947753906,284.95001220703125,304.8182983398437,294.7298889160156,299.2257995605469,297.2043762207031,284.9483947753906,1.0,0.7763396501541138,0.3523164391517639,0.3523164391517639,1.0,1.0,-3.808005332946777,1.0087658166885376,2.7992396354675293,0.1460415720939636,0.909659206867218,0.909659206867218,0.0,361.1849060058594,367.0,70644.40625,0.0,5501.7080078125,1.0,278.1499938964844,282.7146911621094,297.7297668457031,302.288330078125,293.1499938964844,293.1499938964844,278.1499938964844,36107.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192867279052734,1.0,0.0,0.0,3.6988368034362793,3.698861360549927,9.129008731179056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10690.5283203125,0.0,1588.995361328125,1895.4371337890625,0.0,3582.57421875,0.9162830114364624,1.0,0.0,3.0,1.0,0.0
17942580,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7657877206802368,0.4669056832790375,0.4283120036125183,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8694337010383606,0.6941327452659607,0.6638338565826416,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8686264157295227,0.6930920481681824,0.4889483749866485,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7656751275062561,0.4669277667999267,0.4508342444896698,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6214038729667664,0.2426450550556183,1.138441562652588,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,299.21124267578125,297.2028503417969,284.94830322265625,1.0,0.7776886820793152,0.3515795171260834,0.3515795171260834,1.0,1.0,-3.807985782623291,1.0062999725341797,2.801685810089112,0.1436607986688614,0.908466935157776,0.908466935157776,0.0,364.2200012207031,370.0,70582.7578125,0.0,5521.42041015625,1.0,278.1499938964844,282.7161865234375,297.72607421875,302.2808532714844,293.1499938964844,293.1499938964844,278.1499938964844,36116.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919218897819519,1.0,0.0,0.0,3.6943728923797607,3.694397211074829,9.10698702227819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.7646484375,0.0,1583.9820556640625,1895.4371337890625,0.0,3581.9482421875,0.91528981924057,1.0,0.0,3.0,1.0,0.0
17942640,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7657877206802368,0.4669056832790375,0.4283120036125183,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8694337010383606,0.6941327452659607,0.6638338565826416,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8686264157295227,0.6930920481681824,0.4889483749866485,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7656751275062561,0.4669277667999267,0.4508342444896698,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6214038729667664,0.2426450550556183,1.138441562652588,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,299.21124267578125,297.2028503417969,284.94830322265625,1.0,0.7776886820793152,0.3515795171260834,0.3515795171260834,1.0,1.0,-3.807985782623291,1.0062999725341797,2.801685810089112,0.1436607986688614,0.908466935157776,0.908466935157776,0.0,364.2200012207031,370.0,70582.7578125,0.0,5521.42041015625,1.0,278.1499938964844,282.7161865234375,297.72607421875,302.2808532714844,293.1499938964844,293.1499938964844,278.1499938964844,36116.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919218897819519,1.0,0.0,0.0,3.6943728923797607,3.694397211074829,9.10698702227819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.7646484375,0.0,1583.9820556640625,1895.4371337890625,0.0,3581.9482421875,0.91528981924057,1.0,0.0,3.0,1.0,0.0
17942700,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7648788094520569,0.4664751589298248,0.4279861152172088,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8683605790138245,0.6934402585029602,0.6632494926452637,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8682822585105896,0.6941681504249573,0.4897418618202209,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7650052905082703,0.4669466912746429,0.4509139955043793,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6208430528640747,0.2425739616155624,1.1384100914001465,284.9482727050781,284.95001220703125,304.76971435546875,294.7245788574219,299.203857421875,297.2020263671875,284.9482727050781,1.0,0.7783538103103638,0.3512110412120819,0.3512110412120819,1.0,1.0,-3.807903528213501,1.0050439834594729,2.8028595447540283,0.1424742341041565,0.9078595638275146,0.9078595638275146,0.0,365.73736572265625,370.0,70550.265625,0.0,5531.048828125,1.0,278.1499938964844,282.7170104980469,297.7242126464844,302.27691650390625,293.1499938964844,293.1499938964844,278.1499938964844,36120.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191660284996032,1.0,0.0,0.0,3.6920111179351807,3.692035675048828,9.095347763832252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.6494140625,0.0,1581.32275390625,1895.4371337890625,0.0,3581.4599609375,0.914763569831848,1.0,0.0,3.0,1.0,0.0
17942760,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7639761567115784,0.4660443961620331,0.4276599287986755,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8672941327095032,0.692746639251709,0.6626637578010559,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8679400682449341,0.6952405571937561,0.4905322790145874,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.764339804649353,0.4669640958309173,0.450992226600647,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6202837228775024,0.2425027191638946,1.1383777856826782,284.94830322265625,284.95001220703125,304.7532653808594,294.7228088378906,299.19683837890625,297.2012023925781,284.94830322265625,1.0,0.7790173292160034,0.3509058952331543,0.3509058952331543,1.0,1.0,-3.8078126907348633,1.0039833784103394,2.803829431533813,0.1414865106344223,0.907317578792572,0.907317578792572,0.0,367.2550659179688,373.0,70519.9765625,0.0,5540.65087890625,1.0,278.1499938964844,282.7178649902344,297.72235107421875,302.2731018066406,293.1499938964844,293.1499938964844,278.1499938964844,36121.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191146492958068,1.0,0.0,0.0,3.689733266830444,3.6897575855255127,9.084127441383316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.845703125,0.0,1578.7423095703125,1895.4371337890625,0.0,3580.98583984375,0.9142547845840454,1.0,0.0,3.0,1.0,0.0
17942820,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7621875405311584,0.4651768803596496,0.4270023703575134,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8651780486106873,0.6913455128669739,0.661479115486145,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8672502636909485,0.6973485946655273,0.4920833110809326,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7630170583724976,0.4669832587242126,0.4511342048645019,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6191679239273071,0.242357924580574,1.1383023262023926,284.9483337402344,284.95001220703125,304.7200012207031,294.7192687988281,299.18280029296875,297.1995544433594,284.9483337402344,1.0,0.7803310751914978,0.3502956330776214,0.3502956330776214,1.0,1.0,-3.80754280090332,1.0018587112426758,2.8056840896606445,0.1395443081855774,0.906242847442627,0.906242847442627,0.0,370.2873229980469,376.0,70459.2421875,0.0,5559.556640625,1.0,278.1499938964844,282.71954345703125,297.71875,302.2655334472656,293.1499938964844,293.1499938964844,278.1499938964844,36121.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190027713775636,1.0,0.0,0.0,3.685190439224243,3.685214757919312,9.061772630047926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.275390625,0.0,1573.592529296875,1895.4371337890625,0.0,3579.95263671875,0.9132382273674012,1.0,0.0,3.0,1.0,0.0
17942880,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7621875405311584,0.4651768803596496,0.4270023703575134,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8651780486106873,0.6913455128669739,0.661479115486145,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8672502636909485,0.6973485946655273,0.4920833110809326,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7630170583724976,0.4669832587242126,0.4511342048645019,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6191679239273071,0.242357924580574,1.1383023262023926,284.9483337402344,284.95001220703125,304.7200012207031,294.7192687988281,299.18280029296875,297.1995544433594,284.9483337402344,1.0,0.7803310751914978,0.3502956330776214,0.3502956330776214,1.0,1.0,-3.80754280090332,1.0018587112426758,2.8056840896606445,0.1395443081855774,0.906242847442627,0.906242847442627,0.0,370.2873229980469,376.0,70459.2421875,0.0,5559.556640625,1.0,278.1499938964844,282.71954345703125,297.71875,302.2655334472656,293.1499938964844,293.1499938964844,278.1499938964844,36121.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190027713775636,1.0,0.0,0.0,3.685190439224243,3.685214757919312,9.061772630047926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.275390625,0.0,1573.592529296875,1895.4371337890625,0.0,3579.95263671875,0.9132382273674012,1.0,0.0,3.0,1.0,0.0
17942940,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7608703374862671,0.4645269811153412,0.4265094399452209,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8636182546615601,0.6902946829795837,0.6605897545814514,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8667392134666443,0.6989023685455322,0.4932257235050201,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7620412111282349,0.4669888913631439,0.4512319564819336,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6183393001556396,0.242248922586441,1.1382408142089844,284.9483642578125,284.95001220703125,304.6949157714844,294.7166442871094,299.1723022460937,297.1983642578125,284.9483642578125,1.0,0.7813025116920471,0.3498411178588867,0.3498411178588867,1.0,1.0,-3.807297945022583,1.0002626180648804,2.807035446166992,0.1381037086248397,0.9054319262504578,0.9054319262504578,0.0,372.5445556640625,376.0,70413.546875,0.0,5573.49072265625,1.0,278.1499938964844,282.7208251953125,297.7160949707031,302.2599182128906,293.1499938964844,293.1499938964844,278.1499938964844,36122.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189148545265198,1.0,0.0,0.0,3.681788921356201,3.6818132400512695,9.045051569955832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10654.0947265625,0.0,1569.7469482421875,1895.4371337890625,0.0,3579.140625,0.9124768972396852,1.0,0.0,3.0,1.0,0.0
17943000,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.760421097278595,0.4643016755580902,0.4263381361961365,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8630853891372681,0.6899287700653076,0.6602794528007507,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8665605187416077,0.6994205117225647,0.4936071336269378,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7617056369781494,0.4669828712940216,0.4512580037117004,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6180553436279297,0.242210641503334,1.1382153034210205,284.9483642578125,284.95001220703125,304.686279296875,294.7157592773437,299.1686706542969,297.197998046875,284.9483642578125,1.0,0.781630277633667,0.3496853411197662,0.3496853411197662,1.0,1.0,-3.807178497314453,0.9997045397758484,2.807474136352539,0.1376122832298278,0.9051462411880492,0.9051462411880492,0.0,373.3160400390625,379.0,70397.4296875,0.0,5578.14013671875,1.0,278.1499938964844,282.72125244140625,297.7152099609375,302.2579650878906,293.1499938964844,293.1499938964844,278.1499938964844,36122.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188827872276306,1.0,0.0,0.0,3.680593252182007,3.6806178092956543,9.039178507919132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.57421875,0.0,1568.39794921875,1895.4371337890625,0.0,3578.844482421875,0.9122096300125122,1.0,0.0,3.0,1.0,0.0
17943060,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7586762309074402,0.4634190499782562,0.4256673157215118,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8610160946846008,0.6884980201721191,0.6590665578842163,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8658731579780579,0.7014612555503845,0.4951086938381195,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7604052424430847,0.466963917016983,0.451364517211914,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6169446110725403,0.2420613318681717,1.1381192207336426,284.9483642578125,284.95001220703125,304.6520690917969,294.7123107910156,299.1546936035156,297.19647216796875,284.9483642578125,1.0,0.7829166650772095,0.3490996658802032,0.3490996658802032,1.0,1.0,-3.806731700897217,0.9976035356521606,2.8091280460357666,0.1357665508985519,0.9040588140487672,0.9040588140487672,0.0,376.342529296875,382.0,70335.6328125,0.0,5596.4462890625,1.0,278.1499938964844,282.72296142578125,297.7117004394531,302.2504577636719,293.1499938964844,293.1499938964844,278.1499938964844,36123.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187576174736024,1.0,0.0,0.0,3.675981283187866,3.676005601882935,9.016539479489438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10641.896484375,0.0,1563.195556640625,1895.4371337890625,0.0,3577.688720703125,0.9111776351928712,1.0,0.0,3.0,1.0,0.0
17943120,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7586762309074402,0.4634190499782562,0.4256673157215118,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8610160946846008,0.6884980201721191,0.6590665578842163,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8658731579780579,0.7014612555503845,0.4951086938381195,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7604052424430847,0.466963917016983,0.451364517211914,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6169446110725403,0.2420613318681717,1.1381192207336426,284.9483642578125,284.95001220703125,304.6520690917969,294.7123107910156,299.1546936035156,297.19647216796875,284.9483642578125,1.0,0.7829166650772095,0.3490996658802032,0.3490996658802032,1.0,1.0,-3.806731700897217,0.9976035356521606,2.8091280460357666,0.1357665508985519,0.9040588140487672,0.9040588140487672,0.0,376.342529296875,382.0,70335.6328125,0.0,5596.4462890625,1.0,278.1499938964844,282.72296142578125,297.7117004394531,302.2504577636719,293.1499938964844,293.1499938964844,278.1499938964844,36123.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187576174736024,1.0,0.0,0.0,3.675981283187866,3.676005601882935,9.016539479489438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10641.896484375,0.0,1563.195556640625,1895.4371337890625,0.0,3577.688720703125,0.9111776351928712,1.0,0.0,3.0,1.0,0.0
17943180,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7569523453712463,0.4625292122364044,0.4249902665615082,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8589701652526855,0.6870546936988831,0.6578419208526611,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8651890754699707,0.7034741044044495,0.4965907633304596,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7591161727905273,0.4669278264045715,0.4514550566673279,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6158344149589539,0.2419103533029556,1.1380157470703125,284.9483642578125,284.95001220703125,304.617431640625,294.7088928222656,299.1406555175781,297.1950378417969,284.9483642578125,1.0,0.7841918468475342,0.3485139906406402,0.3485139906406402,1.0,1.0,-3.806211471557617,0.9954817295074464,2.810729742050171,0.1339297294616699,0.9029586911201476,0.9029586911201476,0.0,379.3678283691406,385.0,70273.09375,0.0,5614.509765625,1.0,278.1499938964844,282.7247009277344,297.7082824707031,302.24298095703125,293.1499938964844,293.1499938964844,278.1499938964844,36124.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186265468597412,1.0,0.0,0.0,3.6713242530822754,3.671348571777344,8.993707751869806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10632.1376953125,0.0,1557.9580078125,1895.4371337890625,0.0,3576.477783203125,0.9101358652114868,1.0,0.0,3.0,1.0,0.0
17943240,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7569523453712463,0.4625292122364044,0.4249902665615082,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8589701652526855,0.6870546936988831,0.6578419208526611,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8651890754699707,0.7034741044044495,0.4965907633304596,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7591161727905273,0.4669278264045715,0.4514550566673279,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6158344149589539,0.2419103533029556,1.1380157470703125,284.9483642578125,284.95001220703125,304.617431640625,294.7088928222656,299.1406555175781,297.1950378417969,284.9483642578125,1.0,0.7841918468475342,0.3485139906406402,0.3485139906406402,1.0,1.0,-3.806211471557617,0.9954817295074464,2.810729742050171,0.1339297294616699,0.9029586911201476,0.9029586911201476,0.0,379.3678283691406,385.0,70273.09375,0.0,5614.509765625,1.0,278.1499938964844,282.7247009277344,297.7082824707031,302.24298095703125,293.1499938964844,293.1499938964844,278.1499938964844,36124.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186265468597412,1.0,0.0,0.0,3.6713242530822754,3.671348571777344,8.993707751869806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10632.1376953125,0.0,1557.9580078125,1895.4371337890625,0.0,3576.477783203125,0.9101358652114868,1.0,0.0,3.0,1.0,0.0
17943300,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7560985088348389,0.4620823562145233,0.4246501326560974,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8579564094543457,0.6863301992416382,0.6572269201278687,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8648501038551331,0.7044750452041626,0.4973278939723968,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.758476972579956,0.4669059514999389,0.451496809720993,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6152792572975159,0.2418345361948013,1.1379625797271729,284.9483642578125,284.95001220703125,304.5999755859375,294.70721435546875,299.1336364746094,297.1943054199219,284.9483642578125,1.0,0.7848268747329712,0.3482211530208587,0.3482211530208587,1.0,1.0,-3.8059356212615967,0.9944157600402832,2.811519861221313,0.1330131888389587,0.9024056196212769,0.9024056196212769,0.0,380.88079833984375,385.0,70241.6484375,0.0,5623.4921875,1.0,278.1499938964844,282.7255554199219,297.7065734863281,302.2392272949219,293.1499938964844,293.1499938964844,278.1499938964844,36125.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185584783554076,1.0,0.0,0.0,3.6689841747283936,3.669008493423462,8.982246413324901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10627.2392578125,0.0,1555.332275390625,1895.4371337890625,0.0,3575.84912109375,0.909612476825714,1.0,0.0,3.0,1.0,0.0
17943360,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7552496194839478,0.4616333544254303,0.4243080615997314,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8569482564926147,0.6856019496917725,0.6566084623336792,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8645111918449402,0.7054666876792908,0.4980588257312774,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7578400373458862,0.4668787717819214,0.4515336155891418,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6147236227989197,0.2417581528425216,1.1379070281982422,284.94830322265625,284.95001220703125,304.5823974609375,294.70556640625,299.1263732910156,297.193603515625,284.94830322265625,1.0,0.7854586243629456,0.3478920459747314,0.3478920459747314,1.0,1.0,-3.8056368827819824,0.9932287335395812,2.812408208847046,0.1319858431816101,0.9018125534057616,0.9018125534057616,0.0,382.3931274414063,388.0,70208.609375,0.0,5632.3984375,1.0,278.1499938964844,282.7264099121094,297.70489501953125,302.2354431152344,293.1499938964844,293.1499938964844,278.1499938964844,36127.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918487012386322,1.0,0.0,0.0,3.6665713787078857,3.666595697402954,8.97043662462238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.126953125,0.0,1552.6390380859375,1895.4371337890625,0.0,3575.18896484375,0.9090736508369446,1.0,0.0,3.0,1.0,0.0
17943420,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7535660266876221,0.4607286155223846,0.423617959022522,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8549479246139526,0.6841347217559814,0.6553615927696228,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8638340830802917,0.7074255347251892,0.4995039105415344,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7565728425979614,0.4668093919754028,0.451593279838562,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6136100888252258,0.2416040152311325,1.1377900838851929,284.9482421875,284.95001220703125,304.54693603515625,294.70233154296875,299.1117858886719,297.1922302246094,284.9482421875,1.0,0.7867130637168884,0.3472338318824768,0.3472338318824768,1.0,1.0,-3.80497670173645,0.9908204674720764,2.8141560554504395,0.1299200803041458,0.9006092548370361,0.9006092548370361,0.0,385.4169616699219,391.0,70140.875,0.0,5650.0029296875,1.0,278.1499938964844,282.72821044921875,297.7015991210937,302.227783203125,293.1499938964844,293.1499938964844,278.1499938964844,36131.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183334112167358,1.0,0.0,0.0,3.6616051197052,3.661629438400269,8.946153116085043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.6728515625,0.0,1547.10595703125,1895.4371337890625,0.0,3573.77001953125,0.9079654216766356,1.0,0.0,3.0,1.0,0.0
17943480,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7535660266876221,0.4607286155223846,0.423617959022522,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8549479246139526,0.6841347217559814,0.6553615927696228,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8638340830802917,0.7074255347251892,0.4995039105415344,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7565728425979614,0.4668093919754028,0.451593279838562,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6136100888252258,0.2416040152311325,1.1377900838851929,284.9482421875,284.95001220703125,304.54693603515625,294.70233154296875,299.1117858886719,297.1922302246094,284.9482421875,1.0,0.7867130637168884,0.3472338318824768,0.3472338318824768,1.0,1.0,-3.80497670173645,0.9908204674720764,2.8141560554504395,0.1299200803041458,0.9006092548370361,0.9006092548370361,0.0,385.4169616699219,391.0,70140.875,0.0,5650.0029296875,1.0,278.1499938964844,282.72821044921875,297.7015991210937,302.227783203125,293.1499938964844,293.1499938964844,278.1499938964844,36131.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183334112167358,1.0,0.0,0.0,3.6616051197052,3.661629438400269,8.946153116085043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.6728515625,0.0,1547.10595703125,1895.4371337890625,0.0,3573.77001953125,0.9079654216766356,1.0,0.0,3.0,1.0,0.0
17943540,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7519011497497559,0.45981565117836,0.422920674085617,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8529688715934753,0.6826544404029846,0.6541023850440979,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8631573915481567,0.709351658821106,0.5009265542030334,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7553144693374634,0.466720849275589,0.4516350626945495,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6124924421310425,0.241448312997818,1.1376663446426392,284.9482116699219,284.95001220703125,304.5111389160156,294.6991882324219,299.0971374511719,297.1908874511719,284.9482116699219,1.0,0.7879559397697449,0.3465756177902221,0.3465756177902221,1.0,1.0,-3.8042361736297607,0.9883866906166076,2.815849542617798,0.1278572082519531,0.8994058966636658,0.8994058966636658,0.0,388.44036865234375,394.0,70071.9296875,0.0,5667.34521484375,1.0,278.1499938964844,282.73004150390625,297.6983642578125,302.2200927734375,293.1499938964844,293.1499938964844,278.45001220703125,36134.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181674122810364,1.0,0.0,0.0,3.6565330028533936,3.656557083129883,8.921384733184823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.763671875,0.0,1541.4593505859375,1895.4371337890625,0.0,3572.236572265625,0.9068330526351928,1.0,0.0,3.0,1.0,0.0
17943600,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7519011497497559,0.45981565117836,0.422920674085617,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8529688715934753,0.6826544404029846,0.6541023850440979,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8631573915481567,0.709351658821106,0.5009265542030334,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7553144693374634,0.466720849275589,0.4516350626945495,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6124924421310425,0.241448312997818,1.1376663446426392,284.9482116699219,284.95001220703125,304.5111389160156,294.6991882324219,299.0971374511719,297.1908874511719,284.9482116699219,1.0,0.7879559397697449,0.3465756177902221,0.3465756177902221,1.0,1.0,-3.8042361736297607,0.9883866906166076,2.815849542617798,0.1278572082519531,0.8994058966636658,0.8994058966636658,0.0,388.44036865234375,394.0,70071.9296875,0.0,5667.34521484375,1.0,278.1499938964844,282.73004150390625,297.6983642578125,302.2200927734375,293.1499938964844,293.1499938964844,278.45001220703125,36134.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181674122810364,1.0,0.0,0.0,3.6565330028533936,3.656557083129883,8.921384733184823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.763671875,0.0,1541.4593505859375,1895.4371337890625,0.0,3572.236572265625,0.9068330526351928,1.0,0.0,3.0,1.0,0.0
17943660,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7507365345954895,0.4595625698566437,0.4226492941379547,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8514763712882996,0.6818609833717346,0.65329909324646,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8629849553108215,0.7120179533958435,0.5027217864990234,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7544865608215332,0.4671314656734466,0.4519973695278168,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.6117456555366516,0.2416031509637832,1.1384259462356567,285.023193359375,284.95001220703125,304.4749755859375,294.6961364746094,299.0876770019531,297.1950378417969,285.0212707519531,1.0,0.789373517036438,0.3460656106472015,0.3460656106472015,1.0,1.0,-3.806447744369507,0.9873297810554504,2.819118022918701,0.1264479458332061,0.9945653676986694,0.9945653676986694,0.0,391.0298767089844,397.0,69548.8125,0.0,5691.19580078125,1.0,278.4432678222656,282.82958984375,297.6815795898437,302.12335205078125,293.1499938964844,293.1499938964844,278.1499938964844,32709.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912593960762024,1.0,0.0,0.0,3.792394399642944,3.792419195175171,9.596664085620432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11125.017578125,0.0,1671.857421875,1895.4371337890625,0.0,3520.660888671875,0.9348278641700744,1.0,0.0,3.0,1.0,0.0
17943720,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7507365345954895,0.4595625698566437,0.4226492941379547,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8514763712882996,0.6818609833717346,0.65329909324646,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8629849553108215,0.7120179533958435,0.5027217864990234,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7544865608215332,0.4671314656734466,0.4519973695278168,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.6117456555366516,0.2416031509637832,1.1384259462356567,285.023193359375,284.95001220703125,304.4749755859375,294.6961364746094,299.0876770019531,297.1950378417969,285.0212707519531,1.0,0.789373517036438,0.3460656106472015,0.3460656106472015,1.0,1.0,-3.806447744369507,0.9873297810554504,2.819118022918701,0.1264479458332061,0.9945653676986694,0.9945653676986694,0.0,391.0298767089844,397.0,69548.8125,0.0,5691.19580078125,1.0,278.4432678222656,282.82958984375,297.6815795898437,302.12335205078125,293.1499938964844,293.1499938964844,278.1499938964844,32709.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912593960762024,1.0,0.0,0.0,3.792394399642944,3.792419195175171,9.596664085620432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11125.017578125,0.0,1671.857421875,1895.4371337890625,0.0,3520.660888671875,0.9348278641700744,1.0,0.0,3.0,1.0,0.0
17943780,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7486720085144043,0.4578695595264435,0.4216077327728271,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8491337895393372,0.6796292662620544,0.6517269611358643,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8618457913398743,0.7130135297775269,0.5038027763366699,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7529035210609436,0.4665108919143677,0.4518376290798187,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6103595495223999,0.2411878705024719,1.1380752325057983,284.8958435058594,284.95001220703125,304.4385070800781,294.6932373046875,299.06890869140625,297.187255859375,284.8970642089844,1.0,0.79061359167099,0.3455556333065033,0.3455556333065033,1.0,1.0,-3.8040030002594,0.9848672747612,2.8191356658935547,0.1249156966805458,0.8893212080001831,0.8893212080001831,0.0,394.5964965820313,385.0,70381.7578125,0.0,5706.6484375,1.0,278.1569519042969,282.684326171875,297.7158203125,302.2933044433594,293.1499938964844,293.1499938964844,278.45001220703125,38054.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206684827804564,1.0,0.0,0.0,3.71379017829895,3.713815212249756,9.202969977195607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.9375,0.0,1620.94091796875,1895.4371337890625,0.0,3595.326416015625,0.9209999442100524,1.0,0.0,3.0,1.0,0.0
17943840,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7486720085144043,0.4578695595264435,0.4216077327728271,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8491337895393372,0.6796292662620544,0.6517269611358643,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8618457913398743,0.7130135297775269,0.5038027763366699,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7529035210609436,0.4665108919143677,0.4518376290798187,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6103595495223999,0.2411878705024719,1.1380752325057983,284.8958435058594,284.95001220703125,304.4385070800781,294.6932373046875,299.06890869140625,297.187255859375,284.8970642089844,1.0,0.79061359167099,0.3455556333065033,0.3455556333065033,1.0,1.0,-3.8040030002594,0.9848672747612,2.8191356658935547,0.1249156966805458,0.8893212080001831,0.8893212080001831,0.0,394.5964965820313,385.0,70381.7578125,0.0,5706.6484375,1.0,278.1569519042969,282.684326171875,297.7158203125,302.2933044433594,293.1499938964844,293.1499938964844,278.45001220703125,38054.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206684827804564,1.0,0.0,0.0,3.71379017829895,3.713815212249756,9.202969977195607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.9375,0.0,1620.94091796875,1895.4371337890625,0.0,3595.326416015625,0.9209999442100524,1.0,0.0,3.0,1.0,0.0
17943900,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7487986087799072,0.4575524926185608,0.4209767878055572,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8492874503135681,0.6789853572845459,0.6507732272148132,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8626888394355774,0.7141315937042236,0.5042698383331299,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7532538771629333,0.4665054976940155,0.4515725076198578,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.6105903387069702,0.2411171197891235,1.1369861364364624,285.0097045898437,284.95001220703125,304.4201354980469,294.6918334960937,299.0625305175781,297.18756103515625,285.0106811523437,1.0,0.7894359230995178,0.3453006446361542,0.3453006446361542,1.0,1.0,-3.801024436950684,0.9831101298332214,2.8179142475128174,0.123888611793518,0.9670222401618958,0.9670222401618958,0.0,393.23626708984375,385.0,69414.859375,0.0,5688.40380859375,1.0,278.4035949707031,282.8175964355469,297.66729736328125,302.0703125,293.1499938964844,293.1499938964844,278.45001220703125,34325.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156365394592284,1.0,0.0,0.0,3.753533601760864,3.753558158874512,9.400996532349382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10333.9580078125,0.0,1638.55322265625,1895.4371337890625,0.0,3548.836669921875,0.928741216659546,1.0,0.0,3.0,1.0,0.0
17943960,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.749955952167511,0.4574208855628967,0.4207158982753753,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.85053950548172,0.6785508990287781,0.6502033472061157,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8647012114524841,0.7154263854026794,0.5050617456436157,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7545790076255798,0.4666700959205627,0.4515625834465027,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.6116635799407959,0.2411766201257705,1.1364647150039673,284.99658203125,284.95001220703125,304.4017028808594,294.6904602050781,299.05743408203125,297.1897277832031,284.9953308105469,1.0,0.7878696322441101,0.3450022637844085,0.3450022637844085,1.0,1.0,-3.8003361225128174,0.9819100499153136,2.8184261322021484,0.122922345995903,0.9765276312828064,0.9765276312828064,0.0,389.963623046875,373.0,69533.15625,0.0,5664.9892578125,1.0,278.4437255859375,282.8094177246094,297.6738586425781,302.12371826171875,293.1499938964844,293.1499938964844,278.1499938964844,33811.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141799211502076,1.0,0.0,0.0,3.808147430419922,3.808172702789306,9.676555237092543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11120.771484375,0.0,1699.249755859375,1895.4371337890625,0.0,3535.353759765625,0.9391594529151917,1.0,0.0,3.0,1.0,0.0
17944020,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7523724436759949,0.455940306186676,0.4193720817565918,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8533477187156677,0.6764634251594543,0.6482403874397278,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8689854741096497,0.7165716290473938,0.5058665871620178,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7575096487998962,0.4661387503147125,0.4509727954864502,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6140099167823792,0.2408438175916671,1.134100317955017,284.8945007324219,284.95001220703125,304.3646240234375,294.6878356933594,299.0392150878906,297.1839599609375,284.8957824707031,1.0,0.7834645509719849,0.3444055318832397,0.3444055318832397,1.0,1.0,-3.7937824726104736,0.9779192209243774,2.8158633708953857,0.1207661554217338,0.879045307636261,0.879045307636261,0.0,381.94427490234375,361.0,70085.15625,0.0,5592.369140625,1.0,278.15643310546875,282.689453125,297.7040405273437,302.264404296875,293.1499938964844,293.1499938964844,278.45001220703125,38834.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207749366760254,1.0,0.0,0.0,3.69352126121521,3.693546295166016,9.102789704229508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.552734375,0.0,1603.59228515625,1895.4371337890625,0.0,3596.30810546875,0.9171440005302428,1.0,0.0,3.0,1.0,0.0
17944080,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7523724436759949,0.455940306186676,0.4193720817565918,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8533477187156677,0.6764634251594543,0.6482403874397278,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8689854741096497,0.7165716290473938,0.5058665871620178,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7575096487998962,0.4661387503147125,0.4509727954864502,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6140099167823792,0.2408438175916671,1.134100317955017,284.8945007324219,284.95001220703125,304.3646240234375,294.6878356933594,299.0392150878906,297.1839599609375,284.8957824707031,1.0,0.7834645509719849,0.3444055318832397,0.3444055318832397,1.0,1.0,-3.7937824726104736,0.9779192209243774,2.8158633708953857,0.1207661554217338,0.879045307636261,0.879045307636261,0.0,381.94427490234375,361.0,70085.15625,0.0,5592.369140625,1.0,278.15643310546875,282.689453125,297.7040405273437,302.264404296875,293.1499938964844,293.1499938964844,278.45001220703125,38834.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207749366760254,1.0,0.0,0.0,3.69352126121521,3.693546295166016,9.102789704229508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.552734375,0.0,1603.59228515625,1895.4371337890625,0.0,3596.30810546875,0.9171440005302428,1.0,0.0,3.0,1.0,0.0
17944140,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7563218474388123,0.4557164907455444,0.4184839725494385,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8577762842178345,0.6755792498588562,0.6466824412345886,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8750573396682739,0.7191478610038757,0.5070852637290955,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7618780136108398,0.4664589464664459,0.45062255859375,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.617400586605072,0.241008922457695,1.132150650024414,284.9958801269531,284.95001220703125,304.3272705078125,294.68536376953125,299.0289001464844,297.1885986328125,284.9947814941406,1.0,0.7782831192016602,0.3438087999820709,0.3438087999820709,1.0,1.0,-3.789527177810669,0.9746369123458862,2.8148903846740723,0.1185301393270492,0.9660858511924744,0.9660858511924744,0.0,371.3970031738281,349.0,69225.546875,0.0,5510.7958984375,1.0,278.4434509277344,282.8153686523437,297.6649169921875,302.09429931640625,293.1499938964844,293.1499938964844,278.1499938964844,33985.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134094715118408,1.0,0.0,0.0,3.785599946975708,3.785624742507935,9.562306786392585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11068.51171875,0.0,1673.693359375,1895.4371337890625,0.0,3528.217529296875,0.9341713190078736,1.0,0.0,3.0,1.0,0.0
17944200,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7563218474388123,0.4557164907455444,0.4184839725494385,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8577762842178345,0.6755792498588562,0.6466824412345886,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8750573396682739,0.7191478610038757,0.5070852637290955,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7618780136108398,0.4664589464664459,0.45062255859375,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.617400586605072,0.241008922457695,1.132150650024414,284.9958801269531,284.95001220703125,304.3272705078125,294.68536376953125,299.0289001464844,297.1885986328125,284.9947814941406,1.0,0.7782831192016602,0.3438087999820709,0.3438087999820709,1.0,1.0,-3.789527177810669,0.9746369123458862,2.8148903846740723,0.1185301393270492,0.9660858511924744,0.9660858511924744,0.0,371.3970031738281,349.0,69225.546875,0.0,5510.7958984375,1.0,278.4434509277344,282.8153686523437,297.6649169921875,302.09429931640625,293.1499938964844,293.1499938964844,278.1499938964844,33985.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134094715118408,1.0,0.0,0.0,3.785599946975708,3.785624742507935,9.562306786392585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11068.51171875,0.0,1673.693359375,1895.4371337890625,0.0,3528.217529296875,0.9341713190078736,1.0,0.0,3.0,1.0,0.0
17944260,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7603386044502258,0.4543907046318054,0.4171736538410187,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8623952865600586,0.6736356616020203,0.6447407007217407,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8812741041183472,0.7203812599182129,0.5078687071800232,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7664478421211243,0.4660495519638061,0.4500365257263183,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.620873749256134,0.2408317327499389,1.1299654245376587,284.89923095703125,284.95001220703125,304.2897033691406,294.68310546875,299.012451171875,297.184326171875,284.9002685546875,1.0,0.7726690769195557,0.3433310687541961,0.3433310687541961,1.0,1.0,-3.7832326889038086,0.9711159467697144,2.812116861343384,0.1167775839567184,0.8741632699966431,0.8741632699966431,0.0,360.58306884765625,337.0,69767.4453125,0.0,5421.35986328125,1.0,278.15704345703125,282.7001647949219,297.697265625,302.2359313964844,293.1499938964844,293.1499938964844,278.45001220703125,38745.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196520447731018,1.0,0.0,0.0,3.668849468231201,3.668874263763428,8.981587029666116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.2705078125,0.0,1574.89111328125,1895.4371337890625,0.0,3585.94677734375,0.911641538143158,1.0,0.0,3.0,1.0,0.0
