time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944320,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7603386044502258,0.4543907046318054,0.4171736538410187,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8623952865600586,0.6736356616020203,0.6447407007217407,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8812741041183472,0.7203812599182129,0.5078687071800232,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7664478421211243,0.4660495519638061,0.4500365257263183,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.620873749256134,0.2408317327499389,1.1299654245376587,284.89923095703125,284.95001220703125,304.2897033691406,294.68310546875,299.012451171875,297.184326171875,284.9002685546875,1.0,0.7726690769195557,0.3433310687541961,0.3433310687541961,1.0,1.0,-3.7832326889038086,0.9711159467697144,2.812116861343384,0.1167775839567184,0.8741632699966431,0.8741632699966431,0.0,360.58306884765625,337.0,69767.4453125,0.0,5421.35986328125,1.0,278.15704345703125,282.7001647949219,297.697265625,302.2359313964844,293.1499938964844,293.1499938964844,278.45001220703125,38745.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196520447731018,1.0,0.0,0.0,3.668849468231201,3.668874263763428,8.981587029666116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.2705078125,0.0,1574.89111328125,1895.4371337890625,0.0,3585.94677734375,0.911641538143158,1.0,0.0,3.0,1.0,0.0
17944380,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7654825448989868,0.454228937625885,0.4163234233856201,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8681663870811462,0.6728110313415527,0.6432186365127563,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.888768196105957,0.7229622006416321,0.5090769529342651,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7720435261726379,0.4664279222488403,0.4497126936912536,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6249996423721313,0.2411040514707565,1.1283247470855713,284.9976806640625,284.95001220703125,304.2518920898437,294.6810302734375,299.0032958984375,297.1894836425781,284.996826171875,1.0,0.7668977379798889,0.3428533673286438,0.3428533673286438,1.0,1.0,-3.779458284378052,0.9683804512023926,2.811077833175659,0.1149905771017074,0.9609601497650146,0.9609601497650146,0.0,348.6915588378906,325.0,68947.0234375,0.0,5332.97705078125,1.0,278.4424743652344,282.8232727050781,297.660888671875,302.0713195800781,293.1499938964844,293.1499938964844,278.1499938964844,33945.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123306274414062,1.0,0.0,0.0,3.762446641921997,3.762471437454224,9.445697060073144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11020.5380859375,0.0,1646.0623779296875,1895.4371337890625,0.0,3518.220458984375,0.9291905760765076,1.0,0.0,3.0,1.0,0.0
17944440,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7654825448989868,0.454228937625885,0.4163234233856201,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8681663870811462,0.6728110313415527,0.6432186365127563,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.888768196105957,0.7229622006416321,0.5090769529342651,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7720435261726379,0.4664279222488403,0.4497126936912536,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6249996423721313,0.2411040514707565,1.1283247470855713,284.9976806640625,284.95001220703125,304.2518920898437,294.6810302734375,299.0032958984375,297.1894836425781,284.996826171875,1.0,0.7668977379798889,0.3428533673286438,0.3428533673286438,1.0,1.0,-3.779458284378052,0.9683804512023926,2.811077833175659,0.1149905771017074,0.9609601497650146,0.9609601497650146,0.0,348.6915588378906,325.0,68947.0234375,0.0,5332.97705078125,1.0,278.4424743652344,282.8232727050781,297.660888671875,302.0713195800781,293.1499938964844,293.1499938964844,278.1499938964844,33945.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123306274414062,1.0,0.0,0.0,3.762446641921997,3.762471437454224,9.445697060073144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11020.5380859375,0.0,1646.0623779296875,1895.4371337890625,0.0,3518.220458984375,0.9291905760765076,1.0,0.0,3.0,1.0,0.0
17944500,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7681576609611511,0.4536429643630981,0.4158698320388794,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8711875677108765,0.6719304323196411,0.6424598097801208,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8926247954368591,0.7236264944076538,0.5096312165260315,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.774977445602417,0.4663007259368896,0.4495721459388733,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.627160906791687,0.2410997599363327,1.127739191055298,284.8740539550781,284.95001220703125,304.23291015625,294.6800537109375,298.9957275390625,297.1881103515625,284.87310791015625,1.0,0.7640200257301331,0.3426145017147064,0.3426145017147064,1.0,1.0,-3.777800559997559,0.967076301574707,2.8107244968414307,0.1142643466591835,0.8733770847320557,0.8733770847320557,0.0,342.7933654785156,325.0,69846.859375,0.0,5289.8388671875,1.0,278.1952514648437,282.6829833984375,297.70635986328125,302.2894897460937,293.1499938964844,293.1499938964844,278.1499938964844,37954.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917514979839325,1.0,0.0,0.0,3.723233222961426,3.723258256912232,9.24983055483608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.5810546875,0.0,1631.0947265625,1895.4371337890625,0.0,3566.207275390625,0.9210457801818848,1.0,0.0,3.0,1.0,0.0
17944560,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7704182267189026,0.4529493153095245,0.4150261878967285,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8738213181495667,0.6709083318710327,0.6412857174873352,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8960571885108948,0.7241822481155396,0.5098288655281067,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7775604724884033,0.4660510718822479,0.4491316676139831,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6290423274040222,0.2410033643245697,1.1263777017593384,284.9020080566406,284.95001220703125,304.2138977050781,294.6791381835937,298.9871826171875,297.185546875,284.90313720703125,1.0,0.7609717845916748,0.3423891961574554,0.3423891961574554,1.0,1.0,-3.773444652557373,0.965004861354828,2.8084397315979004,0.1133125945925712,0.8710561394691467,0.8710561394691467,0.0,337.2559814453125,313.0,69489.21875,0.0,5240.90087890625,1.0,278.1570739746094,282.7089538574219,297.6937255859375,302.2142944335937,293.1499938964844,293.1499938964844,278.45001220703125,38726.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186047315597534,1.0,0.0,0.0,3.647304773330689,3.647329092025757,8.87641078861634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.1171875,0.0,1550.5538330078125,1895.4371337890625,0.0,3576.2763671875,0.9069279432296752,1.0,0.0,3.0,1.0,0.0
17944620,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7764683365821838,0.4528000056743622,0.4141828119754791,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8806072473526001,0.6700910329818726,0.6397665739059448,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9045836925506592,0.7267308831214905,0.5110088586807251,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7840745449066162,0.4664354026317596,0.4488081336021423,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6337703466415405,0.2413264214992523,1.124937891960144,284.9972229003906,284.95001220703125,304.1756896972656,294.677490234375,298.9781188964844,297.190673828125,284.9963684082031,1.0,0.7550206780433655,0.3419386148452759,0.3419386148452759,1.0,1.0,-3.769890069961548,0.9624302983283995,2.807459831237793,0.1116298586130142,0.9561705589294434,0.9561705589294434,0.0,325.0797119140625,301.0,68706.3203125,0.0,5151.74365234375,1.0,278.4423217773437,282.82861328125,297.6576538085937,302.0523376464844,293.1499938964844,293.1499938964844,278.1499938964844,33897.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113336205482484,1.0,0.0,0.0,3.744614124298096,3.744638681411743,9.356371037938516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10981.7490234375,0.0,1624.860595703125,1895.4371337890625,0.0,3508.976318359375,0.9251354932785034,1.0,0.0,3.0,1.0,0.0
17944680,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7764683365821838,0.4528000056743622,0.4141828119754791,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8806072473526001,0.6700910329818726,0.6397665739059448,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9045836925506592,0.7267308831214905,0.5110088586807251,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7840745449066162,0.4664354026317596,0.4488081336021423,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6337703466415405,0.2413264214992523,1.124937891960144,284.9972229003906,284.95001220703125,304.1756896972656,294.677490234375,298.9781188964844,297.190673828125,284.9963684082031,1.0,0.7550206780433655,0.3419386148452759,0.3419386148452759,1.0,1.0,-3.769890069961548,0.9624302983283995,2.807459831237793,0.1116298586130142,0.9561705589294434,0.9561705589294434,0.0,325.0797119140625,301.0,68706.3203125,0.0,5151.74365234375,1.0,278.4423217773437,282.82861328125,297.6576538085937,302.0523376464844,293.1499938964844,293.1499938964844,278.1499938964844,33897.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113336205482484,1.0,0.0,0.0,3.744614124298096,3.744638681411743,9.356371037938516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10981.7490234375,0.0,1624.860595703125,1895.4371337890625,0.0,3508.976318359375,0.9251354932785034,1.0,0.0,3.0,1.0,0.0
17944740,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7822538018226624,0.4515421390533447,0.4128929376602173,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8872159719467163,0.6682044863700867,0.6378357410430908,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9133396744728088,0.7279249429702759,0.51173335313797,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7904443144798279,0.4660645425319671,0.4482231140136719,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6384629607200623,0.241268903017044,1.1231541633605957,284.9032287597656,284.95001220703125,304.1373596191406,294.67608642578125,298.962158203125,297.1867980957031,284.9041748046875,1.0,0.7489737868309021,0.3414880335330963,0.3414880335330963,1.0,1.0,-3.764046669006348,0.9591596126556396,2.804887056350708,0.1100013554096221,0.8677437901496887,0.8677437901496887,0.0,313.51275634765625,289.0,69245.390625,0.0,5059.8369140625,1.0,278.1571044921875,282.7157592773437,297.69073486328125,302.1952209472656,293.1499938964844,293.1499938964844,278.45001220703125,38673.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176506400108336,1.0,0.0,0.0,3.629384279251098,3.629408597946167,8.789399430497724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.5927734375,0.0,1530.2432861328125,1895.4371337890625,0.0,3567.46142578125,0.9029027223587036,1.0,0.0,3.0,1.0,0.0
17944800,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7822538018226624,0.4515421390533447,0.4128929376602173,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8872159719467163,0.6682044863700867,0.6378357410430908,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9133396744728088,0.7279249429702759,0.51173335313797,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7904443144798279,0.4660645425319671,0.4482231140136719,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6384629607200623,0.241268903017044,1.1231541633605957,284.9032287597656,284.95001220703125,304.1373596191406,294.67608642578125,298.962158203125,297.1867980957031,284.9041748046875,1.0,0.7489737868309021,0.3414880335330963,0.3414880335330963,1.0,1.0,-3.764046669006348,0.9591596126556396,2.804887056350708,0.1100013554096221,0.8677437901496887,0.8677437901496887,0.0,313.51275634765625,289.0,69245.390625,0.0,5059.8369140625,1.0,278.1571044921875,282.7157592773437,297.69073486328125,302.1952209472656,293.1499938964844,293.1499938964844,278.45001220703125,38673.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176506400108336,1.0,0.0,0.0,3.629384279251098,3.629408597946167,8.789399430497724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.5927734375,0.0,1530.2432861328125,1895.4371337890625,0.0,3567.46142578125,0.9029027223587036,1.0,0.0,3.0,1.0,0.0
17944860,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7892654538154602,0.4513981640338897,0.4120591878890991,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8950755596160889,0.6673882603645325,0.636322557926178,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9240646958351136,0.730445146560669,0.5128955245018005,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7979022860527039,0.4664455056190491,0.4478988349437713,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6440138220787048,0.2416260540485382,1.1218712329864502,284.9965209960937,284.95001220703125,304.098876953125,294.6749267578125,298.95330810546875,297.1918029785156,284.99566650390625,1.0,0.7429313659667969,0.3410879075527191,0.3410879075527191,1.0,1.0,-3.760677337646485,0.956807553768158,2.8038697242736816,0.1084827706217765,0.9515612721443176,0.9515612721443176,0.0,301.27252197265625,277.0,68482.1328125,0.0,4971.19921875,1.0,278.44219970703125,282.8336181640625,297.6551513671875,302.0351257324219,293.1499938964844,293.1499938964844,278.1499938964844,33868.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910390853881836,1.0,0.0,0.0,3.728029489517212,3.7280540466308594,9.273677505916568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10945.849609375,0.0,1605.4354248046875,1895.4371337890625,0.0,3500.23046875,0.9213769435882568,1.0,0.0,3.0,1.0,0.0
17944920,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7892654538154602,0.4513981640338897,0.4120591878890991,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8950755596160889,0.6673882603645325,0.636322557926178,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9240646958351136,0.730445146560669,0.5128955245018005,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7979022860527039,0.4664455056190491,0.4478988349437713,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6440138220787048,0.2416260540485382,1.1218712329864502,284.9965209960937,284.95001220703125,304.098876953125,294.6749267578125,298.95330810546875,297.1918029785156,284.99566650390625,1.0,0.7429313659667969,0.3410879075527191,0.3410879075527191,1.0,1.0,-3.760677337646485,0.956807553768158,2.8038697242736816,0.1084827706217765,0.9515612721443176,0.9515612721443176,0.0,301.27252197265625,277.0,68482.1328125,0.0,4971.19921875,1.0,278.44219970703125,282.8336181640625,297.6551513671875,302.0351257324219,293.1499938964844,293.1499938964844,278.1499938964844,33868.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910390853881836,1.0,0.0,0.0,3.728029489517212,3.7280540466308594,9.273677505916568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10945.849609375,0.0,1605.4354248046875,1895.4371337890625,0.0,3500.23046875,0.9213769435882568,1.0,0.0,3.0,1.0,0.0
17944980,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.796000063419342,0.4501591920852661,0.4107776880264282,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9027481079101562,0.6655164361000061,0.6343961954116821,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9346402883529664,0.7316202521324158,0.5136006474494934,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.805194079875946,0.4660773575305938,0.4473100006580353,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6496118307113647,0.2416030317544937,1.1202239990234375,284.9029846191406,284.95001220703125,304.060302734375,294.67401123046875,298.9377136230469,297.18798828125,284.9041748046875,1.0,0.7368045449256897,0.3406877815723419,0.3406877815723419,1.0,1.0,-3.7549853324890137,0.9537558555603028,2.801229476928711,0.1070114001631736,0.8636503219604492,0.8636503219604492,0.0,289.6766662597656,265.0,69015.3125,0.0,4880.04296875,1.0,278.1575622558594,282.721435546875,297.6885681152344,302.1785583496094,293.1499938964844,293.1499938964844,278.45001220703125,38665.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167082905769348,1.0,0.0,0.0,3.6125736236572266,3.612597703933716,8.708166774340498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.5048828125,0.0,1511.6654052734375,1895.4371337890625,0.0,3558.749755859375,0.8990870714187622,1.0,0.0,3.0,1.0,0.0
17945040,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.796000063419342,0.4501591920852661,0.4107776880264282,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9027481079101562,0.6655164361000061,0.6343961954116821,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9346402883529664,0.7316202521324158,0.5136006474494934,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.805194079875946,0.4660773575305938,0.4473100006580353,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6496118307113647,0.2416030317544937,1.1202239990234375,284.9029846191406,284.95001220703125,304.060302734375,294.67401123046875,298.9377136230469,297.18798828125,284.9041748046875,1.0,0.7368045449256897,0.3406877815723419,0.3406877815723419,1.0,1.0,-3.7549853324890137,0.9537558555603028,2.801229476928711,0.1070114001631736,0.8636503219604492,0.8636503219604492,0.0,289.6766662597656,265.0,69015.3125,0.0,4880.04296875,1.0,278.1575622558594,282.721435546875,297.6885681152344,302.1785583496094,293.1499938964844,293.1499938964844,278.45001220703125,38665.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167082905769348,1.0,0.0,0.0,3.6125736236572266,3.612597703933716,8.708166774340498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.5048828125,0.0,1511.6654052734375,1895.4371337890625,0.0,3558.749755859375,0.8990870714187622,1.0,0.0,3.0,1.0,0.0
17945100,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7996876239776611,0.4500402808189392,0.4101889133453369,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9070286154747008,0.6650451421737671,0.6334554553031921,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9403095841407776,0.7328242659568787,0.5140141844749451,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.809065580368042,0.466210663318634,0.4470113515853882,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6526604890823364,0.241749882698059,1.1192784309387207,285.0112609863281,284.95001220703125,304.0409545898437,294.6736755371094,298.9327697753906,297.1898803710937,285.0114440917969,1.0,0.7336820363998413,0.3404877483844757,0.3404877483844757,1.0,1.0,-3.7521376609802246,0.9522365927696228,2.799901247024536,0.1061276420950889,0.9394695162773132,0.9394695162773132,0.0,283.72882080078125,265.0,68146.9765625,0.0,4833.61572265625,1.0,278.4007873535156,282.84765625,297.6429748535156,301.9628601074219,293.1499938964844,293.1499938964844,278.45001220703125,34273.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111378192901612,1.0,0.0,0.0,3.658605575561523,3.6586294174194336,8.931501724873669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10155.6962890625,0.0,1529.8153076171875,1895.4371337890625,0.0,3507.159912109375,0.9074308276176452,1.0,0.0,3.0,1.0,0.0
17945160,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8040979504585266,0.4500180184841156,0.4099462628364563,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9123049974441528,0.6647000312805176,0.6328831315040588,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9467567801475524,0.7341182231903076,0.514744222164154,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8134557604789734,0.4664531648159027,0.4469807147979736,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6562892198562622,0.2419889718294143,1.1190714836120603,284.9955139160156,284.95001220703125,304.0216064453125,294.6733703613281,298.92889404296875,297.19287109375,284.99432373046875,1.0,0.730688750743866,0.3402994275093078,0.3402994275093078,1.0,1.0,-3.7517476081848153,0.951489508152008,2.800258159637451,0.1055219396948814,0.9469977021217346,0.9469977021217346,0.0,277.4283447265625,253.0,68274.2109375,0.0,4792.10302734375,1.0,278.44305419921875,282.8380126953125,297.65289306640625,302.0194091796875,293.1499938964844,293.1499938964844,278.1499938964844,33783.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094180464744568,1.0,0.0,0.0,3.714163064956665,3.714187383651733,9.204817956742772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10916.0712890625,0.0,1588.8558349609375,1895.4371337890625,0.0,3491.2021484375,0.9179416298866272,1.0,0.0,3.0,1.0,0.0
17945220,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.811792254447937,0.4487934410572052,0.4086803793907165,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9223317503929138,0.6628401279449463,0.6309697031974792,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.958166480064392,0.7352764010429382,0.5154419541358948,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8212820291519165,0.4660863578319549,0.4463944137096405,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.66311115026474,0.2419971525669098,1.1175652742385864,284.90545654296875,284.95001220703125,303.9828491210937,294.67303466796875,298.9134826660156,297.1891174316406,284.9062805175781,1.0,0.7244933843612671,0.3399228155612945,0.3399228155612945,1.0,1.0,-3.746253967285156,0.94858056306839,2.797673463821411,0.104120172560215,0.8616929650306702,0.8616929650306702,0.0,265.81903076171875,241.0,68797.46875,0.0,4701.90673828125,1.0,278.1573791503906,282.7290344238281,297.6877746582031,302.1630859375,293.1499938964844,293.1499938964844,278.45001220703125,38631.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158013463020324,1.0,0.0,0.0,3.5958011150360107,3.5958251953125,8.627493457424862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.7802734375,0.0,1493.100830078125,1895.4371337890625,0.0,3550.361328125,0.8954319357872009,1.0,0.0,3.0,1.0,0.0
17945280,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.811792254447937,0.4487934410572052,0.4086803793907165,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9223317503929138,0.6628401279449463,0.6309697031974792,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.958166480064392,0.7352764010429382,0.5154419541358948,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8212820291519165,0.4660863578319549,0.4463944137096405,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.66311115026474,0.2419971525669098,1.1175652742385864,284.90545654296875,284.95001220703125,303.9828491210937,294.67303466796875,298.9134826660156,297.1891174316406,284.9062805175781,1.0,0.7244933843612671,0.3399228155612945,0.3399228155612945,1.0,1.0,-3.746253967285156,0.94858056306839,2.797673463821411,0.104120172560215,0.8616929650306702,0.8616929650306702,0.0,265.81903076171875,241.0,68797.46875,0.0,4701.90673828125,1.0,278.1573791503906,282.7290344238281,297.6877746582031,302.1630859375,293.1499938964844,293.1499938964844,278.45001220703125,38631.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158013463020324,1.0,0.0,0.0,3.5958011150360107,3.5958251953125,8.627493457424862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.7802734375,0.0,1493.100830078125,1895.4371337890625,0.0,3550.361328125,0.8954319357872009,1.0,0.0,3.0,1.0,0.0
17945340,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8206135034561157,0.4486483037471771,0.4078572392463684,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9344702959060668,0.6620180606842041,0.6294636130332947,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.970639944076538,0.7377501130104065,0.516577422618866,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8303382396697998,0.4664539992809295,0.4460654854774475,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6712700128555298,0.2424080818891525,1.1165450811386108,284.9951477050781,284.95001220703125,303.94403076171875,294.67303466796875,298.9046936035156,297.19384765625,284.99432373046875,1.0,0.7183099985122681,0.3395462036132812,0.3395462036132812,1.0,1.0,-3.743185043334961,0.9464104771614076,2.796774387359619,0.1026590913534164,0.9431191682815552,0.9431191682815552,0.0,253.5651092529297,229.0,68073.296875,0.0,4614.763671875,1.0,278.44195556640625,282.84332275390625,297.6533508300781,302.00665283203125,293.1499938964844,293.1499938964844,278.1499938964844,33827.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085570573806764,1.0,0.0,0.0,3.6973745822906494,3.697398662567138,9.121791890720488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10881.25,0.0,1570.0474853515625,1895.4371337890625,0.0,3483.20751953125,0.9144445061683656,1.0,0.0,3.0,1.0,0.0
17945400,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8206135034561157,0.4486483037471771,0.4078572392463684,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9344702959060668,0.6620180606842041,0.6294636130332947,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.970639944076538,0.7377501130104065,0.516577422618866,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8303382396697998,0.4664539992809295,0.4460654854774475,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6712700128555298,0.2424080818891525,1.1165450811386108,284.9951477050781,284.95001220703125,303.94403076171875,294.67303466796875,298.9046936035156,297.19384765625,284.99432373046875,1.0,0.7183099985122681,0.3395462036132812,0.3395462036132812,1.0,1.0,-3.743185043334961,0.9464104771614076,2.796774387359619,0.1026590913534164,0.9431191682815552,0.9431191682815552,0.0,253.5651092529297,229.0,68073.296875,0.0,4614.763671875,1.0,278.44195556640625,282.84332275390625,297.6533508300781,302.00665283203125,293.1499938964844,293.1499938964844,278.1499938964844,33827.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085570573806764,1.0,0.0,0.0,3.6973745822906494,3.697398662567138,9.121791890720488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10881.25,0.0,1570.0474853515625,1895.4371337890625,0.0,3483.20751953125,0.9144445061683656,1.0,0.0,3.0,1.0,0.0
17945460,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8291279077529907,0.4474356770515442,0.4065888524055481,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9463956356048584,0.6601673364639282,0.6275451183319092,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9819356203079224,0.7388954758644104,0.5172552466392517,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.83945232629776,0.4660867750644684,0.4454697072505951,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6796302199363708,0.2424430251121521,1.115138053894043,284.9063720703125,284.95001220703125,303.9052124023437,294.6733093261719,298.8894348144531,297.1901550292969,284.9071350097656,1.0,0.7120422124862671,0.3391787111759186,0.3391787111759186,1.0,1.0,-3.7377657890319824,0.9435585737228394,2.7942073345184326,0.1012547314167022,0.8589111566543579,0.8589111566543579,0.0,241.96405029296875,217.0,68592.5234375,0.0,4525.2900390625,1.0,278.157470703125,282.7353515625,297.6879577636719,302.14990234375,293.1499938964844,293.1499938964844,278.45001220703125,38609.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91488915681839,1.0,0.0,0.0,3.580360651016236,3.580384492874145,8.553558359380986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.71875,0.0,1476.21435546875,1895.4371337890625,0.0,3541.919677734375,0.8919941186904907,1.0,0.0,3.0,1.0,0.0
17945520,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8291279077529907,0.4474356770515442,0.4065888524055481,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9463956356048584,0.6601673364639282,0.6275451183319092,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9819356203079224,0.7388954758644104,0.5172552466392517,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.83945232629776,0.4660867750644684,0.4454697072505951,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6796302199363708,0.2424430251121521,1.115138053894043,284.9063720703125,284.95001220703125,303.9052124023437,294.6733093261719,298.8894348144531,297.1901550292969,284.9071350097656,1.0,0.7120422124862671,0.3391787111759186,0.3391787111759186,1.0,1.0,-3.7377657890319824,0.9435585737228394,2.7942073345184326,0.1012547314167022,0.8589111566543579,0.8589111566543579,0.0,241.96405029296875,217.0,68592.5234375,0.0,4525.2900390625,1.0,278.157470703125,282.7353515625,297.6879577636719,302.14990234375,293.1499938964844,293.1499938964844,278.45001220703125,38609.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91488915681839,1.0,0.0,0.0,3.580360651016236,3.580384492874145,8.553558359380986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.71875,0.0,1476.21435546875,1895.4371337890625,0.0,3541.919677734375,0.8919941186904907,1.0,0.0,3.0,1.0,0.0
17945580,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8395025134086609,0.4472866356372833,0.4057680070400238,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.960020899772644,0.6593396067619324,0.6260398626327515,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9938024878501892,0.7413499355316162,0.5183805823326111,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8505117893218994,0.4664470255374908,0.4451375603675842,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6896314024925232,0.2428763657808303,1.1142288446426392,284.9945068359375,284.95001220703125,303.8663635253906,294.6739501953125,298.8806457519531,297.1947937011719,284.9936828613281,1.0,0.7057889103889465,0.3388112187385559,0.3388112187385559,1.0,1.0,-3.73481798171997,0.9414593577384948,2.79335880279541,0.0997998490929603,0.939227283000946,0.939227283000946,0.0,229.7093811035156,220.0,67884.734375,0.0,4438.818359375,1.0,278.4418334960937,282.8480529785156,297.6542358398437,301.9952087402344,293.1499938964844,293.1499938964844,278.1499938964844,33811.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076396822929382,1.0,0.0,0.0,3.683037042617798,3.683060884475708,9.0511855432851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10851.9775390625,0.0,1553.71533203125,1895.4371337890625,0.0,3474.685791015625,0.9112066626548768,1.0,0.0,3.0,1.0,0.0
17945640,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8395025134086609,0.4472866356372833,0.4057680070400238,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.960020899772644,0.6593396067619324,0.6260398626327515,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9938024878501892,0.7413499355316162,0.5183805823326111,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8505117893218994,0.4664470255374908,0.4451375603675842,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6896314024925232,0.2428763657808303,1.1142288446426392,284.9945068359375,284.95001220703125,303.8663635253906,294.6739501953125,298.8806457519531,297.1947937011719,284.9936828613281,1.0,0.7057889103889465,0.3388112187385559,0.3388112187385559,1.0,1.0,-3.73481798171997,0.9414593577384948,2.79335880279541,0.0997998490929603,0.939227283000946,0.939227283000946,0.0,229.7093811035156,220.0,67884.734375,0.0,4438.818359375,1.0,278.4418334960937,282.8480529785156,297.6542358398437,301.9952087402344,293.1499938964844,293.1499938964844,278.1499938964844,33811.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076396822929382,1.0,0.0,0.0,3.683037042617798,3.683060884475708,9.0511855432851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10851.9775390625,0.0,1553.71533203125,1895.4371337890625,0.0,3474.685791015625,0.9112066626548768,1.0,0.0,3.0,1.0,0.0
17945700,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8423313498497009,0.4467199444770813,0.4054162204265594,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9634966850280762,0.6584703326225281,0.6253790259361267,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9969335198402404,0.7419507503509521,0.5189626216888428,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8536584377288818,0.4663108587265014,0.4450855553150177,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.692520022392273,0.2429447025060653,1.114458441734314,284.87664794921875,284.95001220703125,303.8469543457031,294.67437744140625,298.8735656738281,297.19342041015625,284.8764343261719,1.0,0.7044609189033508,0.3386274576187134,0.3386274576187134,1.0,1.0,-3.734517335891724,0.94075745344162,2.793760061264038,0.0992498993873596,0.8551998734474182,0.8551998734474182,0.0,226.5390014648437,220.0,68730.578125,0.0,4417.75244140625,1.0,278.19708251953125,282.7142944335937,297.7012634277344,302.2122802734375,293.1499938964844,293.1499938964844,278.1499938964844,38141.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128855466842652,1.0,0.0,0.0,3.638674259185791,3.6386985778808594,8.834452955852612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10510.1201171875,0.0,1536.57666015625,1895.4371337890625,0.0,3523.36328125,0.9022040367126464,1.0,0.0,3.0,1.0,0.0
17945760,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8431220650672913,0.4460625946521759,0.4047545790672302,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9644858241081238,0.6574866771697998,0.6243932843208313,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9981657862663268,0.7424711585044861,0.5192355513572693,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.85476154088974,0.4660681784152984,0.4448075592517853,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.6935954093933105,0.2429213374853134,1.1141940355300903,284.9084167480469,284.95001220703125,303.8275451660156,294.6749267578125,298.8656921386719,297.1910095214844,284.9093017578125,1.0,0.7035655379295349,0.3384595215320587,0.3384595215320587,1.0,1.0,-3.732212066650391,0.9395062923431396,2.792705774307251,0.098568856716156,0.8574054837226868,0.8574054837226868,0.0,225.18955993652344,223.0,68436.7578125,0.0,4402.734375,1.0,278.15771484375,282.7421264648437,297.6898498535156,302.1407775878906,293.1499938964844,293.1499938964844,278.45001220703125,38548.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139978289604188,1.0,0.0,0.0,3.567125082015991,3.5671486854553223,8.490435448038625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.05078125,0.0,1461.541748046875,1895.4371337890625,0.0,3533.667236328125,0.8890454769134521,1.0,0.0,3.0,1.0,0.0
17945820,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8439656496047974,0.4458159208297729,0.4042774438858032,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9653130173683168,0.6565917134284973,0.6232743859291077,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9990000128746032,0.7449243664741516,0.5198814272880554,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8559998273849487,0.4663557410240173,0.4448556900024414,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6948808431625366,0.2432979494333267,1.115166425704956,284.9958190917969,284.95001220703125,303.7887268066406,294.6762390136719,298.85699462890625,297.1950378417969,284.9950256347656,1.0,0.7031224370002747,0.3381236493587494,0.3381236493587494,1.0,1.0,-3.732293367385864,0.938420295715332,2.793873071670532,0.0974178165197372,0.9382808208465576,0.9382808208465576,0.0,224.0321350097656,226.0,67797.5625,0.0,4395.59326171875,1.0,278.4417724609375,282.8529968261719,297.6573486328125,301.9916381835937,293.1499938964844,293.1499938964844,278.1499938964844,33717.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906916081905365,1.0,0.0,0.0,3.6741440296173096,3.67416787147522,9.007528660731624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10838.8359375,0.0,1543.0072021484375,1895.4371337890625,0.0,3467.962158203125,0.909144639968872,1.0,0.0,3.0,1.0,0.0
17945880,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8439656496047974,0.4458159208297729,0.4042774438858032,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9653130173683168,0.6565917134284973,0.6232743859291077,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9990000128746032,0.7449243664741516,0.5198814272880554,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8559998273849487,0.4663557410240173,0.4448556900024414,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6948808431625366,0.2432979494333267,1.115166425704956,284.9958190917969,284.95001220703125,303.7887268066406,294.6762390136719,298.85699462890625,297.1950378417969,284.9950256347656,1.0,0.7031224370002747,0.3381236493587494,0.3381236493587494,1.0,1.0,-3.732293367385864,0.938420295715332,2.793873071670532,0.0974178165197372,0.9382808208465576,0.9382808208465576,0.0,224.0321350097656,226.0,67797.5625,0.0,4395.59326171875,1.0,278.4417724609375,282.8529968261719,297.6573486328125,301.9916381835937,293.1499938964844,293.1499938964844,278.1499938964844,33717.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906916081905365,1.0,0.0,0.0,3.6741440296173096,3.67416787147522,9.007528660731624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10838.8359375,0.0,1543.0072021484375,1895.4371337890625,0.0,3467.962158203125,0.909144639968872,1.0,0.0,3.0,1.0,0.0
17945940,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8421847820281982,0.4444683194160461,0.4033594727516174,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9630789160728456,0.6546453237533569,0.6217589974403381,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990000128746032,0.7460321187973022,0.5213767290115356,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8546455502510071,0.4658730626106262,0.444648414850235,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.693926215171814,0.2432451993227005,1.115753173828125,284.9095153808594,284.95001220703125,303.75,294.677978515625,298.8419189453125,297.1906433105469,284.9102478027344,1.0,0.7036182284355164,0.33778777718544,0.33778777718544,1.0,1.0,-3.731622457504273,0.9371033310890198,2.7945189476013184,0.0963606610894203,0.8571808338165283,0.8571808338165283,0.0,225.1800537109375,229.0,68393.3984375,0.0,4401.0576171875,1.0,278.1576538085937,282.7460327148437,297.6937561035156,302.1408996582031,293.1499938964844,293.1499938964844,278.45001220703125,38433.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134721755981444,1.0,0.0,0.0,3.561974287033081,3.561997890472412,8.465933092338673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9772.4736328125,0.0,1455.1884765625,1895.4371337890625,0.0,3528.798095703125,0.8877983689308167,1.0,0.0,3.0,1.0,0.0
17946000,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8421847820281982,0.4444683194160461,0.4033594727516174,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9630789160728456,0.6546453237533569,0.6217589974403381,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990000128746032,0.7460321187973022,0.5213767290115356,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8546455502510071,0.4658730626106262,0.444648414850235,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.693926215171814,0.2432451993227005,1.115753173828125,284.9095153808594,284.95001220703125,303.75,294.677978515625,298.8419189453125,297.1906433105469,284.9102478027344,1.0,0.7036182284355164,0.33778777718544,0.33778777718544,1.0,1.0,-3.731622457504273,0.9371033310890198,2.7945189476013184,0.0963606610894203,0.8571808338165283,0.8571808338165283,0.0,225.1800537109375,229.0,68393.3984375,0.0,4401.0576171875,1.0,278.1576538085937,282.7460327148437,297.6937561035156,302.1408996582031,293.1499938964844,293.1499938964844,278.45001220703125,38433.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134721755981444,1.0,0.0,0.0,3.561974287033081,3.561997890472412,8.465933092338673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9772.4736328125,0.0,1455.1884765625,1895.4371337890625,0.0,3528.798095703125,0.8877983689308167,1.0,0.0,3.0,1.0,0.0
17946060,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8400696516036987,0.4439482092857361,0.4028047025203705,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9602587819099426,0.6534922122955322,0.6205770373344421,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9982950091362,0.7480281591415405,0.5229815244674683,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8528038859367371,0.4658944606781006,0.4446252882480621,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6924370527267456,0.2433478683233261,1.116371512413025,284.9955444335937,284.95001220703125,303.7111511230469,294.6802673339844,298.8307189941406,297.1913757324219,284.99468994140625,1.0,0.7045994400978088,0.3374316692352295,0.3374316692352295,1.0,1.0,-3.7321720123291016,0.9360923171043396,2.7960798740386963,0.0951701924204826,0.937438428401947,0.937438428401947,0.0,226.984619140625,232.0,67762.828125,0.0,4414.1123046875,1.0,278.44171142578125,282.8557434082031,297.6618957519531,301.9939880371094,293.1499938964844,293.1499938964844,278.1499938964844,33687.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065041542053224,1.0,0.0,0.0,3.670014142990112,3.6700379848480233,8.987290129880421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10834.5712890625,0.0,1538.1488037109375,1895.4371337890625,0.0,3464.133056640625,0.9081832766532898,1.0,0.0,3.0,1.0,0.0
17946120,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8400696516036987,0.4439482092857361,0.4028047025203705,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9602587819099426,0.6534922122955322,0.6205770373344421,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9982950091362,0.7480281591415405,0.5229815244674683,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8528038859367371,0.4658944606781006,0.4446252882480621,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6924370527267456,0.2433478683233261,1.116371512413025,284.9955444335937,284.95001220703125,303.7111511230469,294.6802673339844,298.8307189941406,297.1913757324219,284.99468994140625,1.0,0.7045994400978088,0.3374316692352295,0.3374316692352295,1.0,1.0,-3.7321720123291016,0.9360923171043396,2.7960798740386963,0.0951701924204826,0.937438428401947,0.937438428401947,0.0,226.984619140625,232.0,67762.828125,0.0,4414.1123046875,1.0,278.44171142578125,282.8557434082031,297.6618957519531,301.9939880371094,293.1499938964844,293.1499938964844,278.1499938964844,33687.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065041542053224,1.0,0.0,0.0,3.670014142990112,3.6700379848480233,8.987290129880421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10834.5712890625,0.0,1538.1488037109375,1895.4371337890625,0.0,3464.133056640625,0.9081832766532898,1.0,0.0,3.0,1.0,0.0
