time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946180,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8359353542327881,0.4421286582946777,0.4015889167785644,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9549537897109984,0.6510696411132812,0.6187511086463928,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9955346584320068,0.7485008835792542,0.5236726403236389,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8489851355552673,0.4649136960506439,0.444088727235794,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.689059853553772,0.2427509427070617,1.115227222442627,284.9056701660156,284.95001220703125,303.6720275878906,294.683349609375,298.811279296875,297.18182373046875,284.9066467285156,1.0,0.7055233120918274,0.3370755314826965,0.3370755314826965,1.0,1.0,-3.727336883544922,0.9334664940834044,2.793870449066162,0.093736745417118,0.8531066179275513,0.8531066179275513,0.0,230.25523376464844,235.0,68271.859375,0.0,4421.49169921875,1.0,278.15802001953125,282.74725341796875,297.6984558105469,302.14031982421875,293.1499938964844,293.1499938964844,278.45001220703125,38574.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912956714630127,1.0,0.0,0.0,3.5542192459106445,3.554242849349976,8.42911049403483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.431640625,0.0,1447.9500732421875,1895.4371337890625,0.0,3524.022705078125,0.8860601782798767,1.0,0.0,3.0,1.0,0.0
17946240,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8359353542327881,0.4421286582946777,0.4015889167785644,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9549537897109984,0.6510696411132812,0.6187511086463928,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9955346584320068,0.7485008835792542,0.5236726403236389,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8489851355552673,0.4649136960506439,0.444088727235794,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.689059853553772,0.2427509427070617,1.115227222442627,284.9056701660156,284.95001220703125,303.6720275878906,294.683349609375,298.811279296875,297.18182373046875,284.9066467285156,1.0,0.7055233120918274,0.3370755314826965,0.3370755314826965,1.0,1.0,-3.727336883544922,0.9334664940834044,2.793870449066162,0.093736745417118,0.8531066179275513,0.8531066179275513,0.0,230.25523376464844,235.0,68271.859375,0.0,4421.49169921875,1.0,278.15802001953125,282.74725341796875,297.6984558105469,302.14031982421875,293.1499938964844,293.1499938964844,278.45001220703125,38574.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912956714630127,1.0,0.0,0.0,3.5542192459106445,3.554242849349976,8.42911049403483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.431640625,0.0,1447.9500732421875,1895.4371337890625,0.0,3524.022705078125,0.8860601782798767,1.0,0.0,3.0,1.0,0.0
17946300,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8339197635650635,0.4416422247886657,0.40098637342453,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9522771835327148,0.6502425670623779,0.6178097128868103,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9941616058349608,0.7493124008178711,0.5240493416786194,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8470907807350159,0.4646696746349334,0.4437611401081085,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6872984766960144,0.2425249814987182,1.114165186882019,285.0094299316406,284.95001220703125,303.6523742675781,294.6851501464844,298.8038635253906,297.18017578125,285.00927734375,1.0,0.7059046030044556,0.33689746260643,0.33689746260643,1.0,1.0,-3.724253416061402,0.9319621920585632,2.7922911643981934,0.0928160399198532,0.9260621666908264,0.9260621666908264,0.0,231.84776306152344,235.0,67437.34375,0.0,4423.064453125,1.0,278.3994140625,282.868896484375,297.6544189453125,301.9284973144531,293.1499938964844,293.1499938964844,278.45001220703125,34148.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907357692718506,1.0,0.0,0.0,3.602726459503174,3.6027495861053467,8.66075708927383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10063.765625,0.0,1467.5338134765625,1895.4371337890625,0.0,3472.065673828125,0.8948419094085693,1.0,0.0,3.0,1.0,0.0
17946360,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.832493782043457,0.4412078559398651,0.4006803333759308,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.950273871421814,0.6494917273521423,0.617180585861206,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9932885766029358,0.7501732707023621,0.5247177481651306,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8457474708557129,0.4644887149333954,0.443655252456665,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.6860178112983704,0.2423396855592727,1.1136029958724976,284.9906921386719,284.95001220703125,303.6326599121094,294.6871337890625,298.7973327636719,297.1793518066406,284.989501953125,1.0,0.7063880562782288,0.3367473781108856,0.3367473781108856,1.0,1.0,-3.723127603530884,0.9311264753341676,2.7920010089874268,0.0921738222241401,0.9303598999977112,0.9303598999977112,0.0,233.13235473632807,238.0,67544.2421875,0.0,4428.111328125,1.0,278.4425964355469,282.8572998046875,297.6661376953125,301.9859619140625,293.1499938964844,293.1499938964844,278.1499938964844,33790.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055633544921876,1.0,0.0,0.0,3.657902240753174,3.657926082611084,8.928068382374477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10805.2099609375,0.0,1525.407470703125,1895.4371337890625,0.0,3455.38525390625,0.9052602648735046,1.0,0.0,3.0,1.0,0.0
17946420,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8280686140060425,0.4391759037971496,0.3992632329463959,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9442870020866394,0.6468320488929749,0.6151189804077148,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.990029275417328,0.750444769859314,0.5252516269683838,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8416226506233215,0.4632479250431061,0.4428589940071106,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6821174621582031,0.2414208799600601,1.1109222173690796,284.9070739746094,284.95001220703125,303.59307861328125,294.6915283203125,298.77703857421875,297.16864013671875,284.9076538085937,1.0,0.7070798873901367,0.3364471793174743,0.3364471793174743,1.0,1.0,-3.7154109477996826,0.9278340935707092,2.787576913833618,0.0906266346573829,0.84885174036026,0.84885174036026,0.0,236.6925201416016,241.0,67949.9375,0.0,4429.2783203125,1.0,278.1578369140625,282.7557678222656,297.7044677734375,302.1259460449219,293.1499938964844,293.1499938964844,278.45001220703125,38693.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115976691246032,1.0,0.0,0.0,3.531578540802002,3.531601905822754,8.322063536070345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.7705078125,0.0,1424.865234375,1895.4371337890625,0.0,3511.425048828125,0.8812571167945862,1.0,0.0,3.0,1.0,0.0
17946480,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8280686140060425,0.4391759037971496,0.3992632329463959,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9442870020866394,0.6468320488929749,0.6151189804077148,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.990029275417328,0.750444769859314,0.5252516269683838,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8416226506233215,0.4632479250431061,0.4428589940071106,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6821174621582031,0.2414208799600601,1.1109222173690796,284.9070739746094,284.95001220703125,303.59307861328125,294.6915283203125,298.77703857421875,297.16864013671875,284.9076538085937,1.0,0.7070798873901367,0.3364471793174743,0.3364471793174743,1.0,1.0,-3.7154109477996826,0.9278340935707092,2.787576913833618,0.0906266346573829,0.84885174036026,0.84885174036026,0.0,236.6925201416016,241.0,67949.9375,0.0,4429.2783203125,1.0,278.1578369140625,282.7557678222656,297.7044677734375,302.1259460449219,293.1499938964844,293.1499938964844,278.45001220703125,38693.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115976691246032,1.0,0.0,0.0,3.531578540802002,3.531601905822754,8.322063536070345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.7705078125,0.0,1424.865234375,1895.4371337890625,0.0,3511.425048828125,0.8812571167945862,1.0,0.0,3.0,1.0,0.0
17946540,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8245900273323059,0.4380818605422973,0.3982114791870117,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.939363658428192,0.6450627446174622,0.6133801341056824,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9875831604003906,0.7519245743751526,0.5261788964271545,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8383680582046509,0.462626576423645,0.4422448575496673,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6788936257362366,0.2407792061567306,1.1082357168197632,284.9888000488281,284.95001220703125,303.5532531738281,294.696533203125,298.7627258300781,297.165771484375,284.98797607421875,1.0,0.7077077627182007,0.3361470103263855,0.3361470103263855,1.0,1.0,-3.7091896533966064,0.9249994158744812,2.78419041633606,0.0889480486512184,0.9228457808494568,0.9228457808494568,0.0,239.609619140625,244.0,67191.359375,0.0,4430.52294921875,1.0,278.44146728515625,282.86376953125,297.6745910644531,301.9721374511719,293.1499938964844,293.1499938964844,278.1499938964844,33951.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038965106010436,1.0,0.0,0.0,3.632067441940308,3.632091045379639,8.80240008882538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.8525390625,0.0,1498.053955078125,1895.4371337890625,0.0,3439.877685546875,0.8997790813446045,1.0,0.0,3.0,1.0,0.0
17946600,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8245900273323059,0.4380818605422973,0.3982114791870117,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.939363658428192,0.6450627446174622,0.6133801341056824,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9875831604003906,0.7519245743751526,0.5261788964271545,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8383680582046509,0.462626576423645,0.4422448575496673,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6788936257362366,0.2407792061567306,1.1082357168197632,284.9888000488281,284.95001220703125,303.5532531738281,294.696533203125,298.7627258300781,297.165771484375,284.98797607421875,1.0,0.7077077627182007,0.3361470103263855,0.3361470103263855,1.0,1.0,-3.7091896533966064,0.9249994158744812,2.78419041633606,0.0889480486512184,0.9228457808494568,0.9228457808494568,0.0,239.609619140625,244.0,67191.359375,0.0,4430.52294921875,1.0,278.44146728515625,282.86376953125,297.6745910644531,301.9721374511719,293.1499938964844,293.1499938964844,278.1499938964844,33951.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038965106010436,1.0,0.0,0.0,3.632067441940308,3.632091045379639,8.80240008882538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.8525390625,0.0,1498.053955078125,1895.4371337890625,0.0,3439.877685546875,0.8997790813446045,1.0,0.0,3.0,1.0,0.0
17946660,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8202147483825684,0.4359282553195953,0.3966624438762665,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9333025813102722,0.6422621011734009,0.6111629009246826,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9841701984405518,0.7520434260368347,0.5265876650810242,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8343589901924133,0.4612367451190948,0.441289871931076,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6749742031097412,0.2396859973669052,1.104700803756714,284.90771484375,284.95001220703125,303.51324462890625,294.7019958496094,298.74273681640625,297.1551818847656,284.9078369140625,1.0,0.708175539970398,0.3359254896640777,0.3359254896640777,1.0,1.0,-3.699756622314453,0.9214540719985962,2.7783026695251465,0.0874532237648963,0.8430159091949463,0.8430159091949463,0.0,243.142333984375,247.0,67557.6328125,0.0,4426.72705078125,1.0,278.1585693359375,282.76470947265625,297.71319580078125,302.1095275878906,293.1499938964844,293.1499938964844,278.45001220703125,38640.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095845222473145,1.0,0.0,0.0,3.505406379699707,3.50542950630188,8.199172611966787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.951171875,0.0,1397.149169921875,1895.4371337890625,0.0,3492.747314453125,0.8753488063812256,1.0,0.0,3.0,1.0,0.0
17946720,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8202147483825684,0.4359282553195953,0.3966624438762665,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9333025813102722,0.6422621011734009,0.6111629009246826,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9841701984405518,0.7520434260368347,0.5265876650810242,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8343589901924133,0.4612367451190948,0.441289871931076,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6749742031097412,0.2396859973669052,1.104700803756714,284.90771484375,284.95001220703125,303.51324462890625,294.7019958496094,298.74273681640625,297.1551818847656,284.9078369140625,1.0,0.708175539970398,0.3359254896640777,0.3359254896640777,1.0,1.0,-3.699756622314453,0.9214540719985962,2.7783026695251465,0.0874532237648963,0.8430159091949463,0.8430159091949463,0.0,243.142333984375,247.0,67557.6328125,0.0,4426.72705078125,1.0,278.1585693359375,282.76470947265625,297.71319580078125,302.1095275878906,293.1499938964844,293.1499938964844,278.45001220703125,38640.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095845222473145,1.0,0.0,0.0,3.505406379699707,3.50542950630188,8.199172611966787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.951171875,0.0,1397.149169921875,1895.4371337890625,0.0,3492.747314453125,0.8753488063812256,1.0,0.0,3.0,1.0,0.0
17946780,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8167531490325928,0.4346941709518432,0.3954999148845672,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9283921122550964,0.6403352618217468,0.6092914342880249,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9816334247589112,0.7533482909202576,0.5274081826210022,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8311987519264221,0.460464745759964,0.4405436515808105,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6717566847801208,0.2388872355222702,1.101323485374451,284.9871520996094,284.95001220703125,303.4730834960937,294.7079467773437,298.7288513183594,297.1524353027344,284.9863586425781,1.0,0.7086079120635986,0.3357039988040924,0.3357039988040924,1.0,1.0,-3.692124128341675,0.9184640049934388,2.773660182952881,0.0858785808086395,0.9149596095085144,0.9149596095085144,0.0,246.01646423339844,250.0,66783.171875,0.0,4423.7724609375,1.0,278.4412536621094,282.8712158203125,297.6850891113281,301.956787109375,293.1499938964844,293.1499938964844,278.1499938964844,33991.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017255902290344,1.0,0.0,0.0,3.603665351867676,3.6036884784698486,8.665272162033943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.8203125,0.0,1467.392578125,1895.4371337890625,0.0,3419.664306640625,0.8934351205825806,1.0,0.0,3.0,1.0,0.0
17946840,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8167531490325928,0.4346941709518432,0.3954999148845672,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9283921122550964,0.6403352618217468,0.6092914342880249,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9816334247589112,0.7533482909202576,0.5274081826210022,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8311987519264221,0.460464745759964,0.4405436515808105,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6717566847801208,0.2388872355222702,1.101323485374451,284.9871520996094,284.95001220703125,303.4730834960937,294.7079467773437,298.7288513183594,297.1524353027344,284.9863586425781,1.0,0.7086079120635986,0.3357039988040924,0.3357039988040924,1.0,1.0,-3.692124128341675,0.9184640049934388,2.773660182952881,0.0858785808086395,0.9149596095085144,0.9149596095085144,0.0,246.01646423339844,250.0,66783.171875,0.0,4423.7724609375,1.0,278.4412536621094,282.8712158203125,297.6850891113281,301.956787109375,293.1499938964844,293.1499938964844,278.1499938964844,33991.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017255902290344,1.0,0.0,0.0,3.603665351867676,3.6036884784698486,8.665272162033943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.8203125,0.0,1467.392578125,1895.4371337890625,0.0,3419.664306640625,0.8934351205825806,1.0,0.0,3.0,1.0,0.0
17946900,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8148497939109802,0.4335848093032837,0.3948376476764679,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.925756812095642,0.6389074325561523,0.6082944869995117,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9801681637763976,0.7533475756645203,0.5277198553085327,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8295001983642578,0.4597435295581817,0.4401361644268036,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.6700584888458252,0.2383110523223877,1.099616289138794,284.8753662109375,284.95001220703125,303.45294189453125,294.7110595703125,298.7191772460937,297.1475524902344,284.876220703125,1.0,0.7088277339935303,0.3355932533740997,0.3355932533740997,1.0,1.0,-3.687966108322144,0.9168627858161926,2.7711031436920166,0.0851853638887405,0.8331140875816345,0.8331140875816345,0.0,247.601303100586,250.0,67433.7109375,0.0,4422.2685546875,1.0,278.1995849609375,282.7464904785156,297.73455810546875,302.1659545898437,293.1499938964844,293.1499938964844,278.1499938964844,38819.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066376686096193,1.0,0.0,0.0,3.5447771549224854,3.5448005199432373,8.384383818338392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.0810546875,0.0,1439.7144775390625,1895.4371337890625,0.0,3465.3740234375,0.8816407322883606,1.0,0.0,3.0,1.0,0.0
17946960,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8123737573623657,0.4324319958686828,0.3938488066196441,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9224600195884703,0.6374057531356812,0.60694819688797,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9781206250190736,0.7533168196678162,0.5277106761932373,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8273181915283203,0.4589470326900482,0.4394641518592834,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.6679074764251709,0.2376587390899658,1.0971609354019165,284.90948486328125,284.95001220703125,303.4327697753906,294.7142944335937,298.7091369628906,297.14215087890625,284.909912109375,1.0,0.7088969945907593,0.3355185985565185,0.3355185985565185,1.0,1.0,-3.681383848190308,0.9146539568901062,2.7667298316955566,0.0843515768647193,0.8376082181930542,0.8376082181930542,0.0,249.50210571289065,253.0,67089.140625,0.0,4416.0732421875,1.0,278.15850830078125,282.7762451171875,297.7250366210937,302.0922241210937,293.1499938964844,293.1499938964844,278.45001220703125,38757.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907278060913086,1.0,0.0,0.0,3.4721386432647705,3.4721615314483643,8.04428452738648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.9072265625,0.0,1363.771728515625,1895.4371337890625,0.0,3471.32568359375,0.8681888580322266,1.0,0.0,3.0,1.0,0.0
17947020,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8088131546974182,0.4310677051544189,0.3925763368606567,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9176693558692932,0.6353288292884827,0.6049434542655945,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.975476861000061,0.7544488906860352,0.5284174680709839,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8242013454437256,0.4580368101596832,0.4385932981967926,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.664710521697998,0.236724242568016,1.0931917428970337,284.9852905273437,284.95001220703125,303.392333984375,294.720947265625,298.6956787109375,297.1396484375,284.9845275878906,1.0,0.7091646194458008,0.3353692591190338,0.3353692591190338,1.0,1.0,-3.6724603176116943,0.9115206003189088,2.760939598083496,0.0828736126422882,0.9066982269287108,0.9066982269287108,0.0,252.35867309570312,256.0,66331.7890625,0.0,4409.45849609375,1.0,278.44097900390625,282.879150390625,297.6974792480469,301.9407043457031,293.1499938964844,293.1499938964844,278.1499938964844,34028.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992793560028076,1.0,0.0,0.0,3.572593212127685,3.57261610031128,8.516485650034156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.9697265625,0.0,1434.306884765625,1895.4371337890625,0.0,3396.865966796875,0.8864867091178894,1.0,0.0,3.0,1.0,0.0
17947080,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8088131546974182,0.4310677051544189,0.3925763368606567,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9176693558692932,0.6353288292884827,0.6049434542655945,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.975476861000061,0.7544488906860352,0.5284174680709839,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8242013454437256,0.4580368101596832,0.4385932981967926,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.664710521697998,0.236724242568016,1.0931917428970337,284.9852905273437,284.95001220703125,303.392333984375,294.720947265625,298.6956787109375,297.1396484375,284.9845275878906,1.0,0.7091646194458008,0.3353692591190338,0.3353692591190338,1.0,1.0,-3.6724603176116943,0.9115206003189088,2.760939598083496,0.0828736126422882,0.9066982269287108,0.9066982269287108,0.0,252.35867309570312,256.0,66331.7890625,0.0,4409.45849609375,1.0,278.44097900390625,282.879150390625,297.6974792480469,301.9407043457031,293.1499938964844,293.1499938964844,278.1499938964844,34028.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992793560028076,1.0,0.0,0.0,3.572593212127685,3.57261610031128,8.516485650034156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.9697265625,0.0,1434.306884765625,1895.4371337890625,0.0,3396.865966796875,0.8864867091178894,1.0,0.0,3.0,1.0,0.0
17947140,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8042793273925781,0.4287084341049194,0.3908253610134125,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9120261073112488,0.6322793960571289,0.602474570274353,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.97185617685318,0.7542718052864075,0.5286087989807129,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8203814625740051,0.456402987241745,0.4373950064182281,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6609387993812561,0.235375627875328,1.0884631872177124,284.9093017578125,284.95001220703125,303.3517761230469,294.7278747558594,298.67633056640625,297.1297302246094,284.909423828125,1.0,0.7092980742454529,0.3352199494838714,0.3352199494838714,1.0,1.0,-3.660490512847901,0.9074738025665284,2.753016710281372,0.0813336968421936,0.8307344317436218,0.8307344317436218,0.0,255.8175506591797,259.0,66608.1328125,0.0,4398.25390625,1.0,278.15899658203125,282.7859802246094,297.7377319335937,302.0744323730469,293.1499938964844,293.1499938964844,278.45001220703125,38692.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046947360038756,1.0,0.0,0.0,3.440446615219116,3.440469264984131,7.898105991444027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.2109375,0.0,1331.275634765625,1895.4371337890625,0.0,3447.3056640625,0.8610095381736755,1.0,0.0,3.0,1.0,0.0
17947200,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8042793273925781,0.4287084341049194,0.3908253610134125,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9120261073112488,0.6322793960571289,0.602474570274353,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.97185617685318,0.7542718052864075,0.5286087989807129,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8203814625740051,0.456402987241745,0.4373950064182281,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6609387993812561,0.235375627875328,1.0884631872177124,284.9093017578125,284.95001220703125,303.3517761230469,294.7278747558594,298.67633056640625,297.1297302246094,284.909423828125,1.0,0.7092980742454529,0.3352199494838714,0.3352199494838714,1.0,1.0,-3.660490512847901,0.9074738025665284,2.753016710281372,0.0813336968421936,0.8307344317436218,0.8307344317436218,0.0,255.8175506591797,259.0,66608.1328125,0.0,4398.25390625,1.0,278.15899658203125,282.7859802246094,297.7377319335937,302.0744323730469,293.1499938964844,293.1499938964844,278.45001220703125,38692.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046947360038756,1.0,0.0,0.0,3.440446615219116,3.440469264984131,7.898105991444027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.2109375,0.0,1331.275634765625,1895.4371337890625,0.0,3447.3056640625,0.8610095381736755,1.0,0.0,3.0,1.0,0.0
17947260,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8006114959716797,0.4272208511829376,0.3894569873809814,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9075384736061096,0.6300581097602844,0.6003493666648865,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9691190123558044,0.7552279829978943,0.5292080044746399,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8172672986984253,0.4553631246089935,0.4364130795001983,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6577867865562439,0.2343164235353469,1.0839662551879885,284.98358154296875,284.95001220703125,303.3111267089844,294.7350158691406,298.66326904296875,297.1274108886719,284.9828796386719,1.0,0.7094215750694275,0.3351496458053589,0.3351496458053589,1.0,1.0,-3.65040922164917,0.9042474627494812,2.746161699295044,0.0799921452999115,0.898148775100708,0.898148775100708,0.0,258.65985107421875,262.0,65839.421875,0.0,4388.419921875,1.0,278.4407043457031,282.887939453125,297.71099853515625,301.9231872558594,293.1499938964844,293.1499938964844,278.75,34069.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965978026390076,1.0,0.0,0.0,3.538707971572876,3.53873062133789,8.355698355444474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.8935546875,0.0,1398.8392333984375,1895.4371337890625,0.0,3371.850341796875,0.8789350986480713,1.0,0.0,3.0,1.0,0.0
17947320,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8006114959716797,0.4272208511829376,0.3894569873809814,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9075384736061096,0.6300581097602844,0.6003493666648865,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9691190123558044,0.7552279829978943,0.5292080044746399,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8172672986984253,0.4553631246089935,0.4364130795001983,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6577867865562439,0.2343164235353469,1.0839662551879885,284.98358154296875,284.95001220703125,303.3111267089844,294.7350158691406,298.66326904296875,297.1274108886719,284.9828796386719,1.0,0.7094215750694275,0.3351496458053589,0.3351496458053589,1.0,1.0,-3.65040922164917,0.9042474627494812,2.746161699295044,0.0799921452999115,0.898148775100708,0.898148775100708,0.0,258.65985107421875,262.0,65839.421875,0.0,4388.419921875,1.0,278.4407043457031,282.887939453125,297.71099853515625,301.9231872558594,293.1499938964844,293.1499938964844,278.75,34069.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965978026390076,1.0,0.0,0.0,3.538707971572876,3.53873062133789,8.355698355444474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.8935546875,0.0,1398.8392333984375,1895.4371337890625,0.0,3371.850341796875,0.8789350986480713,1.0,0.0,3.0,1.0,0.0
17947380,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7974017858505249,0.4258440732955932,0.3883436322212219,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9037182927131652,0.628006100654602,0.5985398292541504,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.9667849540710448,0.7562820315361023,0.5300297141075134,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8145379424095154,0.4544738233089447,0.4356861114501953,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.6550570130348206,0.2333755493164062,1.080264925956726,285.0260314941406,284.95001220703125,303.2704162597656,294.7423095703125,298.651611328125,297.1266784667969,285.0230407714844,1.0,0.7097386717796326,0.3350793421268463,0.3350793421268463,1.0,1.0,-3.642551898956299,0.9016894102096558,2.7408626079559326,0.0788845792412757,0.9831398725509644,0.9831398725509644,0.0,261.3334045410156,265.0,65418.50390625,0.0,4383.623046875,1.0,278.7423095703125,282.9586486816406,297.72576904296875,301.8955993652344,293.1499938964844,293.1499938964844,278.45001220703125,31766.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910526633262634,1.0,0.0,0.0,3.71250319480896,3.712527275085449,9.196593282467802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10478.158203125,0.0,1571.603515625,1895.4371337890625,0.0,3320.05078125,0.9160293340682985,1.0,0.0,3.0,1.0,0.0
17947440,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7974017858505249,0.4258440732955932,0.3883436322212219,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9037182927131652,0.628006100654602,0.5985398292541504,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.9667849540710448,0.7562820315361023,0.5300297141075134,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8145379424095154,0.4544738233089447,0.4356861114501953,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.6550570130348206,0.2333755493164062,1.080264925956726,285.0260314941406,284.95001220703125,303.2704162597656,294.7423095703125,298.651611328125,297.1266784667969,285.0230407714844,1.0,0.7097386717796326,0.3350793421268463,0.3350793421268463,1.0,1.0,-3.642551898956299,0.9016894102096558,2.7408626079559326,0.0788845792412757,0.9831398725509644,0.9831398725509644,0.0,261.3334045410156,265.0,65418.50390625,0.0,4383.623046875,1.0,278.7423095703125,282.9586486816406,297.72576904296875,301.8955993652344,293.1499938964844,293.1499938964844,278.45001220703125,31766.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910526633262634,1.0,0.0,0.0,3.71250319480896,3.712527275085449,9.196593282467802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10478.158203125,0.0,1571.603515625,1895.4371337890625,0.0,3320.05078125,0.9160293340682985,1.0,0.0,3.0,1.0,0.0
17947500,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7952970266342163,0.4244827330112457,0.3875270783901214,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9013754725456238,0.626318097114563,0.5973794460296631,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9650524258613586,0.755912721157074,0.5301615595817566,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8127467632293701,0.4535378217697143,0.4351423382759094,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.653365969657898,0.2326327562332153,1.0780144929885864,284.87677001953125,284.95001220703125,303.25006103515625,294.7460021972656,298.6415710449219,297.1209716796875,284.8734130859375,1.0,0.7098408937454224,0.3350442051887512,0.3350442051887512,1.0,1.0,-3.6369800567626953,0.8999158143997192,2.7370643615722656,0.0783217847347259,0.8840502500534058,0.8840502500534058,0.0,263.0335693359375,265.0,66441.0546875,0.0,4378.99658203125,1.0,278.49609375,282.794921875,297.7831420898437,302.138671875,293.1499938964844,293.1499938964844,278.45001220703125,36173.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977403044700623,1.0,0.0,0.0,3.701273679733277,3.701298236846924,9.1410419145177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10168.98828125,0.0,1592.282958984375,1895.4371337890625,0.0,3382.51171875,0.9147880673408508,1.0,0.0,3.0,1.0,0.0
17947560,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7924408912658691,0.4229451715946197,0.3862573206424713,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8982911109924316,0.6244068145751953,0.5957238078117371,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9624902606010436,0.7553465366363525,0.5298396348953247,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8102821707725525,0.4524070918560028,0.4342192411422729,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.6511220335960388,0.2317340672016143,1.0746850967407229,284.8892517089844,284.95001220703125,303.22967529296875,294.74969482421875,298.63006591796875,297.1136169433594,284.890380859375,1.0,0.709722638130188,0.3350131511688232,0.3350131511688232,1.0,1.0,-3.6279609203338623,0.897129237651825,2.7308316230773926,0.0774495378136634,0.8686243891716003,0.8686243891716003,0.0,265.1623840332031,268.0,66037.5703125,0.0,4367.671875,1.0,278.457275390625,282.8103942871094,297.7740173339844,302.0732727050781,293.1499938964844,293.1499938964844,278.75,38316.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998111486434937,1.0,0.0,0.0,3.624177694320679,3.624201774597168,8.764199606048351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.3857421875,0.0,1521.841796875,1895.4371337890625,0.0,3401.82421875,0.901206910610199,1.0,0.0,3.0,1.0,0.0
17947620,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7884330749511719,0.4211708009243011,0.3845308423042297,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.893797755241394,0.6218323111534119,0.5931694507598877,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9591926336288452,0.755908191204071,0.5300593376159668,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8066759705543518,0.4510571360588074,0.4328790307044983,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6477388143539429,0.2304017096757888,1.068852186203003,284.9825439453125,284.95001220703125,303.1889038085937,294.75714111328125,298.615966796875,297.11016845703125,284.9815979003906,1.0,0.7095428705215454,0.3349510133266449,0.3349510133266449,1.0,1.0,-3.614434719085693,0.8929109573364258,2.721523761749268,0.0758287534117698,0.9433341026306152,0.9433341026306152,0.0,268.2276306152344,271.0,65086.1484375,0.0,4349.98779296875,1.0,278.7421264648437,282.9305114746094,297.73651123046875,301.9024353027344,293.1499938964844,293.1499938964844,278.45001220703125,34049.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922147154808044,1.0,0.0,0.0,3.714768409729004,3.714792728424072,9.207819289258624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10427.1787109375,0.0,1591.5732421875,1895.4371337890625,0.0,3330.913330078125,0.918428361415863,1.0,0.0,3.0,1.0,0.0
17947680,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7884330749511719,0.4211708009243011,0.3845308423042297,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.893797755241394,0.6218323111534119,0.5931694507598877,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9591926336288452,0.755908191204071,0.5300593376159668,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8066759705543518,0.4510571360588074,0.4328790307044983,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6477388143539429,0.2304017096757888,1.068852186203003,284.9825439453125,284.95001220703125,303.1889038085937,294.75714111328125,298.615966796875,297.11016845703125,284.9815979003906,1.0,0.7095428705215454,0.3349510133266449,0.3349510133266449,1.0,1.0,-3.614434719085693,0.8929109573364258,2.721523761749268,0.0758287534117698,0.9433341026306152,0.9433341026306152,0.0,268.2276306152344,271.0,65086.1484375,0.0,4349.98779296875,1.0,278.7421264648437,282.9305114746094,297.73651123046875,301.9024353027344,293.1499938964844,293.1499938964844,278.45001220703125,34049.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922147154808044,1.0,0.0,0.0,3.714768409729004,3.714792728424072,9.207819289258624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10427.1787109375,0.0,1591.5732421875,1895.4371337890625,0.0,3330.913330078125,0.918428361415863,1.0,0.0,3.0,1.0,0.0
17947740,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7839721441268921,0.4184664487838745,0.3824969530105591,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8888851404190063,0.6183621287345886,0.5903291702270508,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9552668929100036,0.7551803588867188,0.5299052000045776,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8026041984558105,0.4490455389022827,0.431343138217926,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6441234946250916,0.2287046015262603,1.062601089477539,284.89520263671875,284.95001220703125,303.14813232421875,294.7645874023437,298.5964660644531,297.099853515625,284.8962097167969,1.0,0.7092697024345398,0.3348889052867889,0.3348889052867889,1.0,1.0,-3.5990259647369385,0.8881199955940247,2.7109057903289795,0.0742875635623931,0.8512537479400635,0.8512537479400635,0.0,271.6595153808594,274.0,65343.14453125,0.0,4329.55517578125,1.0,278.4574279785156,282.8288879394531,297.7756652832031,302.03143310546875,293.1499938964844,293.1499938964844,278.75,39283.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979253172874451,1.0,0.0,0.0,3.571244239807129,3.571268081665039,8.51005609092681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.2412109375,0.0,1471.3367919921875,1895.4371337890625,0.0,3384.23779296875,0.8905200958251953,1.0,0.0,3.0,1.0,0.0
17947800,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7839721441268921,0.4184664487838745,0.3824969530105591,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8888851404190063,0.6183621287345886,0.5903291702270508,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9552668929100036,0.7551803588867188,0.5299052000045776,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8026041984558105,0.4490455389022827,0.431343138217926,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6441234946250916,0.2287046015262603,1.062601089477539,284.89520263671875,284.95001220703125,303.14813232421875,294.7645874023437,298.5964660644531,297.099853515625,284.8962097167969,1.0,0.7092697024345398,0.3348889052867889,0.3348889052867889,1.0,1.0,-3.5990259647369385,0.8881199955940247,2.7109057903289795,0.0742875635623931,0.8512537479400635,0.8512537479400635,0.0,271.6595153808594,274.0,65343.14453125,0.0,4329.55517578125,1.0,278.4574279785156,282.8288879394531,297.7756652832031,302.03143310546875,293.1499938964844,293.1499938964844,278.75,39283.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979253172874451,1.0,0.0,0.0,3.571244239807129,3.571268081665039,8.51005609092681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.2412109375,0.0,1471.3367919921875,1895.4371337890625,0.0,3384.23779296875,0.8905200958251953,1.0,0.0,3.0,1.0,0.0
17947860,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7804693579673767,0.4167919158935547,0.3809079229831695,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8849189877510071,0.6158825755119324,0.5879042148590088,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9523853659629822,0.7558037042617798,0.530221164226532,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.799345076084137,0.4477584064006805,0.4300835132598877,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6411240100860596,0.2273751050233841,1.0567638874053955,284.9863586425781,284.95001220703125,303.1073608398437,294.7719421386719,298.584716796875,297.0984802246094,284.98553466796875,1.0,0.7090210318565369,0.3349791765213012,0.3349791765213012,1.0,1.0,-3.5860304832458496,0.8845307230949402,2.7014997005462646,0.0732018947601318,0.9275112152099608,0.9275112152099608,0.0,274.4055480957031,277.0,64423.6328125,0.0,4311.517578125,1.0,278.7417297363281,282.9466247558594,297.7449035644531,301.8668518066406,293.1499938964844,293.1499938964844,278.45001220703125,34175.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890252709388733,1.0,0.0,0.0,3.662292718887329,3.6623165607452393,8.949513130573905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10329.8798828125,0.0,1533.1915283203125,1895.4371337890625,0.0,3301.0908203125,0.9067760705947876,1.0,0.0,3.0,1.0,0.0
17947920,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7804693579673767,0.4167919158935547,0.3809079229831695,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8849189877510071,0.6158825755119324,0.5879042148590088,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9523853659629822,0.7558037042617798,0.530221164226532,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.799345076084137,0.4477584064006805,0.4300835132598877,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6411240100860596,0.2273751050233841,1.0567638874053955,284.9863586425781,284.95001220703125,303.1073608398437,294.7719421386719,298.584716796875,297.0984802246094,284.98553466796875,1.0,0.7090210318565369,0.3349791765213012,0.3349791765213012,1.0,1.0,-3.5860304832458496,0.8845307230949402,2.7014997005462646,0.0732018947601318,0.9275112152099608,0.9275112152099608,0.0,274.4055480957031,277.0,64423.6328125,0.0,4311.517578125,1.0,278.7417297363281,282.9466247558594,297.7449035644531,301.8668518066406,293.1499938964844,293.1499938964844,278.45001220703125,34175.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890252709388733,1.0,0.0,0.0,3.662292718887329,3.6623165607452393,8.949513130573905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10329.8798828125,0.0,1533.1915283203125,1895.4371337890625,0.0,3301.0908203125,0.9067760705947876,1.0,0.0,3.0,1.0,0.0
17947980,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7769219875335693,0.4144645929336548,0.379221111536026,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8810051679611206,0.612904965877533,0.5855324864387512,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9491770267486572,0.755081832408905,0.5300929546356201,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7960831522941589,0.4460266530513763,0.4288079142570495,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.6382638216018677,0.2259077131748199,1.0514485836029053,284.89813232421875,284.95001220703125,303.0726013183594,294.77813720703125,298.5693359375,297.09039306640625,284.8996276855469,1.0,0.7087750434875488,0.3350562453269958,0.3350562453269958,1.0,1.0,-3.5730741024017334,0.8809115886688232,2.69216251373291,0.0723502039909362,0.8444236516952515,0.8444236516952515,0.0,277.23291015625,277.0,64742.63671875,0.0,4294.14697265625,1.0,278.4638366699219,282.844482421875,297.7929077148437,302.01885986328125,293.1499938964844,293.1499938964844,278.45001220703125,39499.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946202993392944,1.0,0.0,0.0,3.5314478874206543,3.5314714908599854,8.321447921844083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.150390625,0.0,1430.5623779296875,1895.4371337890625,0.0,3353.38818359375,0.8820260167121887,1.0,0.0,3.0,1.0,0.0
