time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17948040,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7762504816055298,0.4140968024730682,0.3788835406303406,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8802717328071594,0.6124168038368225,0.5850705504417419,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9485477209091188,0.7550030946731567,0.530022144317627,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7954627871513367,0.4457413256168365,0.4285445213317871,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6377251148223877,0.225654661655426,1.050397872924805,284.9024353027344,284.95001220703125,303.066650390625,294.7791748046875,298.56689453125,297.0892639160156,284.90313720703125,1.0,0.7087040543556213,0.3350694477558136,0.3350694477558136,1.0,1.0,-3.5704455375671387,0.8801701068878174,2.6902754306793213,0.0721444487571716,0.8425106406211853,0.8425106406211853,0.0,277.7509765625,280.0,64668.4296875,0.0,4290.29736328125,1.0,278.4585266113281,282.8481140136719,297.7881164550781,302.0004272460937,293.1499938964844,293.1499938964844,278.75,39144.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943579792976379,1.0,0.0,0.0,3.520171403884888,3.52019476890564,8.268389706245216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.046875,0.0,1416.162353515625,1895.4371337890625,0.0,3350.938232421875,0.8790456652641296,1.0,0.0,3.0,1.0,0.0
17948100,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.774288535118103,0.4131814539432525,0.3779122233390808,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8780896663665771,0.6110825538635254,0.5836681127548218,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9467862248420716,0.7551891207695007,0.5299739837646484,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.793631374835968,0.4450148344039917,0.4277678728103637,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6360929608345032,0.2249226868152618,1.0470556020736694,285.0058898925781,284.95001220703125,303.0462951660156,294.7827453613281,298.5606689453125,297.08819580078125,285.0057983398437,1.0,0.7084973454475403,0.3351145982742309,0.3351145982742309,1.0,1.0,-3.562570333480835,0.8779681921005249,2.6846020221710205,0.0714862272143364,0.9137672185897828,0.9137672185897828,0.0,279.2882080078125,280.0,63779.05078125,0.0,4278.70068359375,1.0,278.69854736328125,282.9701232910156,297.7443542480469,301.7872009277344,293.1499938964844,293.1499938964844,278.75,34423.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879193663597107,1.0,0.0,0.0,3.564927577972412,3.564950466156006,8.479977395836613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9559.2861328125,0.0,1429.04150390625,1895.4371337890625,0.0,3290.744384765625,0.8867287635803223,1.0,0.0,3.0,1.0,0.0
17948160,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7728093862533569,0.4123274981975555,0.37723308801651,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8763831257820129,0.6098311543464661,0.5825733542442322,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.945581078529358,0.7554170489311218,0.5302168726921082,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7922335267066956,0.4443627297878265,0.4272216856479645,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.634792149066925,0.2242518961429596,1.044306993484497,284.98614501953125,284.95001220703125,303.0259704589844,294.7862548828125,298.5552978515625,297.0880126953125,284.98486328125,1.0,0.7084006667137146,0.3351737856864929,0.3351737856864929,1.0,1.0,-3.5567636489868164,0.876423716545105,2.680339813232422,0.071081630885601,0.9160459637641908,0.9160459637641908,0.0,280.53131103515625,283.0,63799.74609375,0.0,4270.833984375,1.0,278.7422180175781,282.9583740234375,297.75836181640625,301.8408203125,293.1499938964844,293.1499938964844,278.45001220703125,34017.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854552507400513,1.0,0.0,0.0,3.61767578125,3.617699146270752,8.732781111575605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10244.4736328125,0.0,1482.803466796875,1895.4371337890625,0.0,3267.68115234375,0.8963702917098999,1.0,0.0,3.0,1.0,0.0
17948220,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7686742544174194,0.4095560014247894,0.3751351833343506,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8718331456184387,0.6062682867050171,0.5796436071395874,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9416486024856568,0.754405677318573,0.5298715829849243,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7883864045143127,0.4422510266304016,0.4255929291248321,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.631447970867157,0.2224524021148681,1.0375909805297852,284.9053039550781,284.95001220703125,302.9853820800781,294.7931213378906,298.5375366210937,297.07879638671875,284.9054260253906,1.0,0.7080060839653015,0.3352921605110168,0.3352921605110168,1.0,1.0,-3.5402703285217285,0.8718698620796204,2.668400526046753,0.0700458586215972,0.8345274329185486,0.8345274329185486,0.0,283.90740966796875,286.0,64014.6015625,0.0,4247.630859375,1.0,278.458740234375,282.8631286621094,297.80194091796875,301.9726257324219,293.1499938964844,293.1499938964844,278.75,38999.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908659815788269,1.0,0.0,0.0,3.473597526550293,3.4736204147338867,8.051045483625785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.701171875,0.0,1366.98046875,1895.4371337890625,0.0,3318.305419921875,0.8686321377754211,1.0,0.0,3.0,1.0,0.0
17948280,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7686742544174194,0.4095560014247894,0.3751351833343506,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8718331456184387,0.6062682867050171,0.5796436071395874,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9416486024856568,0.754405677318573,0.5298715829849243,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7883864045143127,0.4422510266304016,0.4255929291248321,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.631447970867157,0.2224524021148681,1.0375909805297852,284.9053039550781,284.95001220703125,302.9853820800781,294.7931213378906,298.5375366210937,297.07879638671875,284.9054260253906,1.0,0.7080060839653015,0.3352921605110168,0.3352921605110168,1.0,1.0,-3.5402703285217285,0.8718698620796204,2.668400526046753,0.0700458586215972,0.8345274329185486,0.8345274329185486,0.0,283.90740966796875,286.0,64014.6015625,0.0,4247.630859375,1.0,278.458740234375,282.8631286621094,297.80194091796875,301.9726257324219,293.1499938964844,293.1499938964844,278.75,38999.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908659815788269,1.0,0.0,0.0,3.473597526550293,3.4736204147338867,8.051045483625785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.701171875,0.0,1366.98046875,1895.4371337890625,0.0,3318.305419921875,0.8686321377754211,1.0,0.0,3.0,1.0,0.0
17948340,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.7657222747802734,0.4079671204090118,0.3736222088336944,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8685080409049988,0.6039557456970215,0.577381432056427,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9389664530754088,0.7545750141143799,0.5298749208450317,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.7855819463729858,0.4409747123718261,0.4243476390838623,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.6289035081863403,0.2211689949035644,1.0319650173187256,284.9881591796875,284.95001220703125,302.95068359375,294.7987976074219,298.5276184082031,297.0777587890625,284.9871826171875,1.0,0.7076534628868103,0.3353936374187469,0.3353936374187469,1.0,1.0,-3.527459621429444,0.8683665990829468,2.659092903137207,0.0690816417336463,0.9036444425582886,0.9036444425582886,0.0,286.3404846191406,286.0,63149.59375,0.0,4228.5830078125,1.0,278.735107421875,282.9718322753906,297.7659606933594,301.79962158203125,293.1499938964844,293.1499938964844,278.75,33953.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823001384735107,1.0,0.0,0.0,3.5619828701019287,3.562005519866944,8.465974019600253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.71484375,0.0,1422.4874267578125,1895.4371337890625,0.0,3238.132568359375,0.8838892579078674,1.0,0.0,3.0,1.0,0.0
17948400,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7652847170829773,0.4076739251613617,0.3734059631824493,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8680081963539124,0.6035481691360474,0.5770448446273804,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9385778307914734,0.7545527219772339,0.5299058556556702,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7851652503013611,0.4407483637332916,0.4241724610328674,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.6285200715065002,0.2209528386592865,1.03112530708313,284.9841003417969,284.95001220703125,302.9449157714844,294.7997131347656,298.5258483886719,297.0773620605469,284.9830017089844,1.0,0.7076144814491272,0.3354105353355407,0.3354105353355407,1.0,1.0,-3.525611639022827,0.8678674101829529,2.6577444076538086,0.0689661428332328,0.90425443649292,0.90425443649292,0.0,286.72088623046875,289.0,63151.8515625,0.0,4226.01806640625,1.0,278.74041748046875,282.9692687988281,297.7723083496094,301.813720703125,293.1499938964844,293.1499938964844,278.45001220703125,34087.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820328712463379,1.0,0.0,0.0,3.5698258876800537,3.5698487758636475,8.50329740842426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10149.6455078125,0.0,1431.7901611328125,1895.4371337890625,0.0,3235.62890625,0.8858199119567871,1.0,0.0,3.0,1.0,0.0
17948460,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7612622976303101,0.4048463106155395,0.371238648891449,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8635833859443665,0.5999050140380859,0.5740178227424622,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.934589385986328,0.7533238530158997,0.5293959975242615,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7813743948936462,0.4385461807250976,0.4224446713924408,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6251855492591858,0.2190756052732467,1.0240217447280884,284.9070739746094,284.95001220703125,302.904541015625,294.80596923828125,298.5082702636719,297.0680847167969,284.9071655273437,1.0,0.7071226239204407,0.3355888724327087,0.3355888724327087,1.0,1.0,-3.508134365081787,0.8631894588470459,2.644944906234741,0.068023532629013,0.8259127736091614,0.8259127736091614,0.0,290.0964660644531,292.0,63317.65625,0.0,4200.51416015625,1.0,278.4590759277344,282.8782958984375,297.8143615722656,301.94146728515625,293.1499938964844,293.1499938964844,278.75,38982.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872947692871094,1.0,0.0,0.0,3.424280881881714,3.4243032932281494,7.824057774996618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.1337890625,0.0,1317.1790771484375,1895.4371337890625,0.0,3284.8994140625,0.8577508926391602,1.0,0.0,3.0,1.0,0.0
17948520,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7612622976303101,0.4048463106155395,0.371238648891449,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8635833859443665,0.5999050140380859,0.5740178227424622,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.934589385986328,0.7533238530158997,0.5293959975242615,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7813743948936462,0.4385461807250976,0.4224446713924408,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6251855492591858,0.2190756052732467,1.0240217447280884,284.9070739746094,284.95001220703125,302.904541015625,294.80596923828125,298.5082702636719,297.0680847167969,284.9071655273437,1.0,0.7071226239204407,0.3355888724327087,0.3355888724327087,1.0,1.0,-3.508134365081787,0.8631894588470459,2.644944906234741,0.068023532629013,0.8259127736091614,0.8259127736091614,0.0,290.0964660644531,292.0,63317.65625,0.0,4200.51416015625,1.0,278.4590759277344,282.8782958984375,297.8143615722656,301.94146728515625,293.1499938964844,293.1499938964844,278.75,38982.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872947692871094,1.0,0.0,0.0,3.424280881881714,3.4243032932281494,7.824057774996618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.1337890625,0.0,1317.1790771484375,1895.4371337890625,0.0,3284.8994140625,0.8577508926391602,1.0,0.0,3.0,1.0,0.0
17948580,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.757963240146637,0.4028757214546203,0.3694462776184082,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8598618507385254,0.5970745086669922,0.5713340044021606,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.931464910507202,0.7532033324241638,0.5292632579803467,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7781960964202881,0.4369324147701263,0.4209326207637787,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6222253441810608,0.2174901813268661,1.0172055959701538,284.9820251464844,284.95001220703125,302.86431884765625,294.8118591308594,298.4968566894531,297.066650390625,284.98126220703125,1.0,0.7066388130187988,0.3357672095298767,0.3357672095298767,1.0,1.0,-3.4925661087036133,0.8590900897979736,2.63347601890564,0.0670614093542099,0.8926509022712708,0.8926509022712708,0.0,292.91064453125,295.0,62464.484375,0.0,4176.80322265625,1.0,278.7405700683594,282.981201171875,297.7843017578125,301.7833557128906,293.1499938964844,293.1499938964844,279.04998779296875,34153.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783626556396484,1.0,0.0,0.0,3.5207793712615967,3.520801782608032,8.271245519608783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.1875,0.0,1380.7733154296875,1895.4371337890625,0.0,3201.234375,0.874954104423523,1.0,0.0,3.0,1.0,0.0
17948640,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.757963240146637,0.4028757214546203,0.3694462776184082,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8598618507385254,0.5970745086669922,0.5713340044021606,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.931464910507202,0.7532033324241638,0.5292632579803467,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7781960964202881,0.4369324147701263,0.4209326207637787,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6222253441810608,0.2174901813268661,1.0172055959701538,284.9820251464844,284.95001220703125,302.86431884765625,294.8118591308594,298.4968566894531,297.066650390625,284.98126220703125,1.0,0.7066388130187988,0.3357672095298767,0.3357672095298767,1.0,1.0,-3.4925661087036133,0.8590900897979736,2.63347601890564,0.0670614093542099,0.8926509022712708,0.8926509022712708,0.0,292.91064453125,295.0,62464.484375,0.0,4176.80322265625,1.0,278.7405700683594,282.981201171875,297.7843017578125,301.7833557128906,293.1499938964844,293.1499938964844,279.04998779296875,34153.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783626556396484,1.0,0.0,0.0,3.5207793712615967,3.520801782608032,8.271245519608783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.1875,0.0,1380.7733154296875,1895.4371337890625,0.0,3201.234375,0.874954104423523,1.0,0.0,3.0,1.0,0.0
17948700,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.7564394474029541,0.4019804000854492,0.3686323463916778,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.858129620552063,0.5957654714584351,0.5700905919075012,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.9300230145454408,0.7532249093055725,0.5292500257492065,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.776728630065918,0.4362135827541351,0.4202603101730346,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.6208353042602539,0.2167602628469467,1.0140817165374756,285.06158447265625,284.95001220703125,302.84423828125,294.81463623046875,298.49169921875,297.0665588378906,285.061279296875,1.0,0.7064636945724487,0.3358563780784607,0.3358563780784607,1.0,1.0,-3.4855072498321533,0.8572548627853394,2.6282525062561035,0.0666574016213417,0.9698222279548644,0.9698222279548644,0.0,294.2758178710937,295.0,61742.28125,0.0,4166.62841796875,1.0,278.996337890625,283.0823974609375,297.76983642578125,301.6537780761719,293.1499938964844,293.1499938964844,279.04998779296875,31573.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729301691055298,1.0,0.0,0.0,3.6077723503112793,3.607795238494873,8.685034913469281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.7744140625,0.0,1453.95458984375,1895.4371337890625,0.0,3150.295166015625,0.8936594128608704,1.0,0.0,3.0,1.0,0.0
17948760,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7550526857376099,0.4010278880596161,0.3679162561893463,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8565340638160706,0.5944137573242188,0.5689590573310852,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9287362098693848,0.7531312704086304,0.5293245315551758,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7753880023956299,0.4354676902294159,0.4196736216545105,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.6195372343063354,0.2160301804542541,1.0112100839614868,285.0260314941406,284.95001220703125,302.8242492675781,294.8173217773437,298.4865417480469,297.0661926269531,285.0228271484375,1.0,0.7063499093055725,0.3359779417514801,0.3359779417514801,1.0,1.0,-3.479215383529663,0.8557429909706116,2.6234724521636963,0.0664292722940445,0.9780312180519104,0.9780312180519104,0.0,295.5785217285156,298.0,61949.078125,0.0,4158.0888671875,1.0,279.0421142578125,283.0531311035156,297.79736328125,301.7482604980469,293.1499938964844,293.1499938964844,278.75,31715.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720719814300537,1.0,0.0,0.0,3.6958439350128174,3.695867776870728,9.114241947827396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.638671875,0.0,1552.31005859375,1895.4371337890625,0.0,3142.246337890625,0.9122788310050964,1.0,0.0,3.0,1.0,0.0
17948820,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7508500218391418,0.3977238833904266,0.3654607534408569,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.851961612701416,0.590283989906311,0.565631091594696,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9242257475852966,0.7509722709655762,0.5283164381980896,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7713855504989624,0.4328586161136627,0.4176948964595794,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.6158578395843506,0.2139231562614441,1.003501534461975,284.88653564453125,284.95001220703125,302.78436279296875,294.82232666015625,298.466552734375,297.05340576171875,284.8874816894531,1.0,0.7057696580886841,0.3362210988998413,0.3362210988998413,1.0,1.0,-3.459406852722168,0.8505451679229736,2.6088616847991943,0.0655522793531417,0.8604258298873901,0.8604258298873901,0.0,299.3140563964844,301.0,62455.3671875,0.0,4129.1611328125,1.0,278.7574768066406,282.90496826171875,297.8465270996094,301.9189147949219,293.1499938964844,293.1499938964844,279.04998779296875,38575.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810359835624695,1.0,0.0,0.0,3.5975582599639893,3.5975821018218994,8.635926747047051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.5302734375,0.0,1494.5977783203125,1895.4371337890625,0.0,3226.288818359375,0.8954210877418518,1.0,0.0,3.0,1.0,0.0
17948880,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7508500218391418,0.3977238833904266,0.3654607534408569,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.851961612701416,0.590283989906311,0.565631091594696,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9242257475852966,0.7509722709655762,0.5283164381980896,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7713855504989624,0.4328586161136627,0.4176948964595794,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.6158578395843506,0.2139231562614441,1.003501534461975,284.88653564453125,284.95001220703125,302.78436279296875,294.82232666015625,298.466552734375,297.05340576171875,284.8874816894531,1.0,0.7057696580886841,0.3362210988998413,0.3362210988998413,1.0,1.0,-3.459406852722168,0.8505451679229736,2.6088616847991943,0.0655522793531417,0.8604258298873901,0.8604258298873901,0.0,299.3140563964844,301.0,62455.3671875,0.0,4129.1611328125,1.0,278.7574768066406,282.90496826171875,297.8465270996094,301.9189147949219,293.1499938964844,293.1499938964844,279.04998779296875,38575.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810359835624695,1.0,0.0,0.0,3.5975582599639893,3.5975821018218994,8.635926747047051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.5302734375,0.0,1494.5977783203125,1895.4371337890625,0.0,3226.288818359375,0.8954210877418518,1.0,0.0,3.0,1.0,0.0
17948940,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7473735809326172,0.395504891872406,0.3633517026901245,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8480839729309082,0.5871503949165344,0.5625714659690857,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9206573367118835,0.7502605319023132,0.5276702642440796,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7679750919342041,0.4309433698654175,0.4158379733562469,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.6123988628387451,0.2121193259954452,0.9956098794937134,284.9804077148437,284.95001220703125,302.7446594238281,294.8268127441406,298.4538269042969,297.050048828125,284.9794006347656,1.0,0.7050480842590332,0.3364642560482025,0.3364642560482025,1.0,1.0,-3.440678119659424,0.8456734418869019,2.5950045585632324,0.0644697174429893,0.9340816736221312,0.9340816736221312,0.0,302.34967041015625,289.0,61437.171875,0.0,4099.1171875,1.0,279.0419311523437,283.02593994140625,297.8033142089844,301.7399597167969,293.1499938964844,293.1499938964844,278.75,34106.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727280497550964,1.0,0.0,0.0,3.686343669891357,3.686367750167847,9.067445034816046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.8955078125,0.0,1559.673095703125,1895.4371337890625,0.0,3148.3994140625,0.912049412727356,1.0,0.0,3.0,1.0,0.0
17949000,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7473735809326172,0.395504891872406,0.3633517026901245,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8480839729309082,0.5871503949165344,0.5625714659690857,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9206573367118835,0.7502605319023132,0.5276702642440796,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7679750919342041,0.4309433698654175,0.4158379733562469,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.6123988628387451,0.2121193259954452,0.9956098794937134,284.9804077148437,284.95001220703125,302.7446594238281,294.8268127441406,298.4538269042969,297.050048828125,284.9794006347656,1.0,0.7050480842590332,0.3364642560482025,0.3364642560482025,1.0,1.0,-3.440678119659424,0.8456734418869019,2.5950045585632324,0.0644697174429893,0.9340816736221312,0.9340816736221312,0.0,302.34967041015625,289.0,61437.171875,0.0,4099.1171875,1.0,279.0419311523437,283.02593994140625,297.8033142089844,301.7399597167969,293.1499938964844,293.1499938964844,278.75,34106.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727280497550964,1.0,0.0,0.0,3.686343669891357,3.686367750167847,9.067445034816046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.8955078125,0.0,1559.673095703125,1895.4371337890625,0.0,3148.3994140625,0.912049412727356,1.0,0.0,3.0,1.0,0.0
17949060,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7470325827598572,0.3924380242824554,0.360712856054306,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8479304909706116,0.5831868648529053,0.5589727163314819,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9218934178352356,0.7482025027275085,0.5264096260070801,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7680428624153137,0.4284016489982605,0.4135200977325439,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.6116044521331787,0.2100032120943069,0.98611319065094,284.8927917480469,284.95001220703125,302.7052001953125,294.83074951171875,298.4360656738281,297.0399780273437,284.89337158203125,1.0,0.700127363204956,0.3367955684661865,0.3367955684661865,1.0,1.0,-3.4174611568450928,0.8396913409233093,2.5777697563171387,0.0634515732526779,0.8399057984352112,0.8399057984352112,0.0,298.6693725585937,277.0,61547.19921875,0.0,4018.72705078125,1.0,278.7582092285156,282.92755126953125,297.84051513671875,301.8571472167969,293.1499938964844,293.1499938964844,279.04998779296875,39573.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878392219543457,1.0,0.0,0.0,3.527317762374878,3.527341365814209,8.301994967041537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.1591796875,0.0,1426.754638671875,1895.4371337890625,0.0,3201.51123046875,0.8810315728187561,1.0,0.0,3.0,1.0,0.0
17949120,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7470325827598572,0.3924380242824554,0.360712856054306,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8479304909706116,0.5831868648529053,0.5589727163314819,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9218934178352356,0.7482025027275085,0.5264096260070801,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7680428624153137,0.4284016489982605,0.4135200977325439,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.6116044521331787,0.2100032120943069,0.98611319065094,284.8927917480469,284.95001220703125,302.7052001953125,294.83074951171875,298.4360656738281,297.0399780273437,284.89337158203125,1.0,0.700127363204956,0.3367955684661865,0.3367955684661865,1.0,1.0,-3.4174611568450928,0.8396913409233093,2.5777697563171387,0.0634515732526779,0.8399057984352112,0.8399057984352112,0.0,298.6693725585937,277.0,61547.19921875,0.0,4018.72705078125,1.0,278.7582092285156,282.92755126953125,297.84051513671875,301.8571472167969,293.1499938964844,293.1499938964844,279.04998779296875,39573.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878392219543457,1.0,0.0,0.0,3.527317762374878,3.527341365814209,8.301994967041537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.1591796875,0.0,1426.754638671875,1895.4371337890625,0.0,3201.51123046875,0.8810315728187561,1.0,0.0,3.0,1.0,0.0
17949180,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7494229674339294,0.3904253542423248,0.3584240674972534,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8507937788963318,0.5802173614501953,0.5556799173355103,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9271657466888428,0.7474797368049622,0.5254963040351868,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7709262371063232,0.4266026020050049,0.4113637804985046,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6130226850509644,0.2083005458116531,0.9765910506248474,284.981201171875,284.95001220703125,302.6659851074219,294.8340759277344,298.42535400390625,297.0390014648437,284.9803161621094,1.0,0.6933990120887756,0.3371268808841705,0.3371268808841705,1.0,1.0,-3.395596504211426,0.8341177105903625,2.561478614807129,0.0623494200408458,0.9117543697357178,0.9117543697357178,0.0,290.4837646484375,265.0,60503.16015625,0.0,3916.532470703125,1.0,279.0413818359375,283.04412841796875,297.8028869628906,301.6802062988281,293.1499938964844,293.1499938964844,278.75,34354.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685451745986938,1.0,0.0,0.0,3.612952947616577,3.612976312637329,8.709994858691061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.39453125,0.0,1480.1527099609375,1895.4371337890625,0.0,3109.163330078125,0.895781397819519,1.0,0.0,3.0,1.0,0.0
17949240,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7494229674339294,0.3904253542423248,0.3584240674972534,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8507937788963318,0.5802173614501953,0.5556799173355103,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9271657466888428,0.7474797368049622,0.5254963040351868,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7709262371063232,0.4266026020050049,0.4113637804985046,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6130226850509644,0.2083005458116531,0.9765910506248474,284.981201171875,284.95001220703125,302.6659851074219,294.8340759277344,298.42535400390625,297.0390014648437,284.9803161621094,1.0,0.6933990120887756,0.3371268808841705,0.3371268808841705,1.0,1.0,-3.395596504211426,0.8341177105903625,2.561478614807129,0.0623494200408458,0.9117543697357178,0.9117543697357178,0.0,290.4837646484375,265.0,60503.16015625,0.0,3916.532470703125,1.0,279.0413818359375,283.04412841796875,297.8028869628906,301.6802062988281,293.1499938964844,293.1499938964844,278.75,34354.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685451745986938,1.0,0.0,0.0,3.612952947616577,3.612976312637329,8.709994858691061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.39453125,0.0,1480.1527099609375,1895.4371337890625,0.0,3109.163330078125,0.895781397819519,1.0,0.0,3.0,1.0,0.0
17949300,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.75102299451828,0.3890006244182586,0.3572318851947784,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.85270756483078,0.5783326029777527,0.5539937019348145,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9303948283195496,0.7464452981948853,0.5249379873275757,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.7728301286697388,0.425415575504303,0.4102667868137359,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.6141032576560974,0.2073328047990799,0.9718958735466005,284.86407470703125,284.95001220703125,302.646484375,294.8354797363281,298.4176330566406,297.0354309082031,284.8641662597656,1.0,0.6896581649780273,0.3372925519943237,0.3372925519943237,1.0,1.0,-3.3845033645629883,0.8312689661979675,2.553234577178955,0.0619354471564292,0.8241215348243713,0.8241215348243713,0.0,285.72442626953125,265.0,61017.01171875,0.0,3861.6201171875,1.0,278.7994689941406,282.91705322265625,297.8553771972656,301.879150390625,293.1499938964844,293.1499938964844,278.75,39502.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733296990394592,1.0,0.0,0.0,3.542130708694458,3.542154312133789,8.371869739676185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.96484375,0.0,1441.8690185546875,1895.4371337890625,0.0,3154.042724609375,0.8812902569770813,1.0,0.0,3.0,1.0,0.0
17949360,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7524195313453674,0.3875296711921692,0.3557201325893402,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8544694185256958,0.5763823390007019,0.5519704222679138,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9333786964416504,0.7453270554542542,0.5240062475204468,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.774580717086792,0.424158364534378,0.4089063107967376,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6150333285331726,0.2063129842281341,0.96654611825943,284.9017028808594,284.95001220703125,302.6270446777344,294.8367614746094,298.4096374511719,297.0312805175781,284.9023742675781,1.0,0.685615062713623,0.3375284373760223,0.3375284373760223,1.0,1.0,-3.3710622787475586,0.8279061317443848,2.543156147003174,0.0615021958947181,0.8273389935493469,0.8273389935493469,0.0,280.9344177246094,253.0,60536.10546875,0.0,3801.1484375,1.0,278.758544921875,282.9543762207031,297.843505859375,301.79608154296875,293.1499938964844,293.1499938964844,279.04998779296875,39599.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735873699188232,1.0,0.0,0.0,3.447593927383423,3.447616577148437,7.930955234769499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.037109375,0.0,1344.864501953125,1895.4371337890625,0.0,3156.458984375,0.8635863661766052,1.0,0.0,3.0,1.0,0.0
17949420,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7568856477737427,0.3855498433113098,0.3533872663974762,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.8597155213356018,0.5734140872955322,0.5486000180244446,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.941542625427246,0.744341254234314,0.5228586792945862,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7796788811683655,0.4223517477512359,0.4066598117351532,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6180379390716553,0.2046761661767959,0.9568790197372437,284.98077392578125,284.95001220703125,302.58837890625,294.8387145996094,298.400146484375,297.03094482421875,284.9798889160156,1.0,0.6773049235343933,0.3380001783370971,0.3380001783370971,1.0,1.0,-3.3484888076782227,0.8224986791610718,2.5259902477264404,0.0609635263681411,0.8950921297073364,0.8950921297073364,0.0,269.8971862792969,241.0,59567.296875,0.0,3683.4638671875,1.0,279.0407409667969,283.0614318847656,297.8067932128906,301.6250305175781,293.1499938964844,293.1499938964844,279.3500061035156,34303.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636181354522705,1.0,0.0,0.0,3.541163682937622,3.5411863327026367,8.367299528799776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.4287109375,0.0,1403.108154296875,1895.4371337890625,0.0,3062.9423828125,0.8795951008796692,1.0,0.0,3.0,1.0,0.0
17949480,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7568856477737427,0.3855498433113098,0.3533872663974762,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.8597155213356018,0.5734140872955322,0.5486000180244446,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.941542625427246,0.744341254234314,0.5228586792945862,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7796788811683655,0.4223517477512359,0.4066598117351532,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6180379390716553,0.2046761661767959,0.9568790197372437,284.98077392578125,284.95001220703125,302.58837890625,294.8387145996094,298.400146484375,297.03094482421875,284.9798889160156,1.0,0.6773049235343933,0.3380001783370971,0.3380001783370971,1.0,1.0,-3.3484888076782227,0.8224986791610718,2.5259902477264404,0.0609635263681411,0.8950921297073364,0.8950921297073364,0.0,269.8971862792969,241.0,59567.296875,0.0,3683.4638671875,1.0,279.0407409667969,283.0614318847656,297.8067932128906,301.6250305175781,293.1499938964844,293.1499938964844,279.3500061035156,34303.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636181354522705,1.0,0.0,0.0,3.541163682937622,3.5411863327026367,8.367299528799776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.4287109375,0.0,1403.108154296875,1895.4371337890625,0.0,3062.9423828125,0.8795951008796692,1.0,0.0,3.0,1.0,0.0
17949540,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7624936699867249,0.3837442100048065,0.3513613045215606,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8662004470825195,0.5706517696380615,0.5455717444419861,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9509117007255554,0.743438720703125,0.5219403505325317,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7859271168708801,0.4207293093204498,0.4046928286552429,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.6218379735946655,0.203214406967163,0.9481893181800842,285.0287170410156,284.95001220703125,302.54998779296875,294.8399658203125,298.39215087890625,297.0323181152344,285.0256652832031,1.0,0.6688894033432007,0.338471919298172,0.338471919298172,1.0,1.0,-3.3284897804260254,0.8178460001945496,2.510643720626831,0.060770247131586,0.984273374080658,0.984273374080658,0.0,258.2078857421875,229.0,58913.83984375,0.0,3569.547119140625,1.0,279.34136962890625,283.13751220703125,297.81658935546875,301.578369140625,293.1499938964844,293.1499938964844,279.04998779296875,31784.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564255833625793,1.0,0.0,0.0,3.7133498191833496,3.71337366104126,9.200787189911352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.818359375,0.0,1572.7059326171875,1895.4371337890625,0.0,2995.486328125,0.9164130687713624,1.0,0.0,3.0,1.0,0.0
17949600,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7624936699867249,0.3837442100048065,0.3513613045215606,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8662004470825195,0.5706517696380615,0.5455717444419861,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9509117007255554,0.743438720703125,0.5219403505325317,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7859271168708801,0.4207293093204498,0.4046928286552429,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.6218379735946655,0.203214406967163,0.9481893181800842,285.0287170410156,284.95001220703125,302.54998779296875,294.8399658203125,298.39215087890625,297.0323181152344,285.0256652832031,1.0,0.6688894033432007,0.338471919298172,0.338471919298172,1.0,1.0,-3.3284897804260254,0.8178460001945496,2.510643720626831,0.060770247131586,0.984273374080658,0.984273374080658,0.0,258.2078857421875,229.0,58913.83984375,0.0,3569.547119140625,1.0,279.34136962890625,283.13751220703125,297.81658935546875,301.578369140625,293.1499938964844,293.1499938964844,279.04998779296875,31784.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564255833625793,1.0,0.0,0.0,3.7133498191833496,3.71337366104126,9.200787189911352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.818359375,0.0,1572.7059326171875,1895.4371337890625,0.0,2995.486328125,0.9164130687713624,1.0,0.0,3.0,1.0,0.0
17949660,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7671935558319092,0.3805017471313476,0.3484263122081756,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8718990087509155,0.5664474964141846,0.5416054725646973,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9587730169296264,0.7402735948562622,0.5198739767074585,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7913947105407715,0.4179758429527282,0.4020132720470428,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6249939203262329,0.2011657953262329,0.9379841685295104,284.88043212890625,284.95001220703125,302.513671875,294.8415222167969,298.37628173828125,297.0230407714844,284.8819580078125,1.0,0.6600011587142944,0.3390058279037475,0.3390058279037475,1.0,1.0,-3.3022234439849854,0.8114336729049683,2.490789890289306,0.0604134537279605,0.8596619963645935,0.8596619963645935,0.0,247.33262634277344,217.0,59342.29296875,0.0,3447.075439453125,1.0,279.0568542480469,282.98419189453125,297.8656921386719,301.7424011230469,293.1499938964844,293.1499938964844,279.3500061035156,38979.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654613494873047,1.0,0.0,0.0,3.609046697616577,3.6090710163116455,8.691171160535305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.44140625,0.0,1510.128173828125,1895.4371337890625,0.0,3080.233642578125,0.898172914981842,1.0,0.0,3.0,1.0,0.0
17949720,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7671935558319092,0.3805017471313476,0.3484263122081756,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8718990087509155,0.5664474964141846,0.5416054725646973,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9587730169296264,0.7402735948562622,0.5198739767074585,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7913947105407715,0.4179758429527282,0.4020132720470428,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6249939203262329,0.2011657953262329,0.9379841685295104,284.88043212890625,284.95001220703125,302.513671875,294.8415222167969,298.37628173828125,297.0230407714844,284.8819580078125,1.0,0.6600011587142944,0.3390058279037475,0.3390058279037475,1.0,1.0,-3.3022234439849854,0.8114336729049683,2.490789890289306,0.0604134537279605,0.8596619963645935,0.8596619963645935,0.0,247.33262634277344,217.0,59342.29296875,0.0,3447.075439453125,1.0,279.0568542480469,282.98419189453125,297.8656921386719,301.7424011230469,293.1499938964844,293.1499938964844,279.3500061035156,38979.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654613494873047,1.0,0.0,0.0,3.609046697616577,3.6090710163116455,8.691171160535305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.44140625,0.0,1510.128173828125,1895.4371337890625,0.0,3080.233642578125,0.898172914981842,1.0,0.0,3.0,1.0,0.0
17949780,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7732072472572327,0.378342866897583,0.3458128869533539,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.878971517086029,0.5632389783859253,0.5378910303115845,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9677351117134094,0.7385014295578003,0.5180485248565674,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7980338931083679,0.4159176349639892,0.3994414210319519,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6288684606552124,0.1994397640228271,0.9277055859565736,284.9794006347656,284.95001220703125,302.4809875488281,294.8445129394531,298.3671569824219,297.0214233398437,284.97821044921875,1.0,0.6508078575134277,0.3395397365093231,0.3395397365093231,1.0,1.0,-3.276956796646118,0.8053141236305237,2.47164273262024,0.0598988085985183,0.9350331425666808,0.9350331425666808,0.0,235.7079925537109,205.0,58243.6171875,0.0,3324.4501953125,1.0,279.34197998046875,283.1098022460937,297.8169250488281,301.5539245605469,293.1499938964844,293.1499938964844,279.04998779296875,34189.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561757802963257,1.0,0.0,0.0,3.6952967643737793,3.695320844650269,9.111542453865696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.521484375,0.0,1570.432861328125,1895.4371337890625,0.0,2993.14453125,0.9141027331352234,1.0,0.0,3.0,1.0,0.0
17949840,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7732072472572327,0.378342866897583,0.3458128869533539,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.878971517086029,0.5632389783859253,0.5378910303115845,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9677351117134094,0.7385014295578003,0.5180485248565674,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7980338931083679,0.4159176349639892,0.3994414210319519,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6288684606552124,0.1994397640228271,0.9277055859565736,284.9794006347656,284.95001220703125,302.4809875488281,294.8445129394531,298.3671569824219,297.0214233398437,284.97821044921875,1.0,0.6508078575134277,0.3395397365093231,0.3395397365093231,1.0,1.0,-3.276956796646118,0.8053141236305237,2.47164273262024,0.0598988085985183,0.9350331425666808,0.9350331425666808,0.0,235.7079925537109,205.0,58243.6171875,0.0,3324.4501953125,1.0,279.34197998046875,283.1098022460937,297.8169250488281,301.5539245605469,293.1499938964844,293.1499938964844,279.04998779296875,34189.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561757802963257,1.0,0.0,0.0,3.6952967643737793,3.695320844650269,9.111542453865696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.521484375,0.0,1570.432861328125,1895.4371337890625,0.0,2993.14453125,0.9141027331352234,1.0,0.0,3.0,1.0,0.0
