time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949900,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.7765306830406189,0.3768938183784485,0.3445552587509155,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.8828577399253845,0.5612820386886597,0.536090075969696,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.9723281264305116,0.737006425857544,0.517147421836853,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.8016564249992371,0.4146297872066498,0.3982057869434356,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.6310344338417053,0.1984682530164718,0.922788143157959,284.8539428710937,284.95001220703125,302.4659118652344,294.84649658203125,298.361572265625,297.0188293457031,284.8522644042969,1.0,0.6461955308914185,0.3398066759109497,0.3398066759109497,1.0,1.0,-3.2648024559021,0.8023841381072998,2.4624183177948,0.0598052442073822,0.8402082324028015,0.8402082324028015,0.0,229.8666534423828,205.0,58836.734375,0.0,3264.679443359375,1.0,279.0977478027344,282.9732971191406,297.8695373535156,301.7534484863281,293.1499938964844,293.1499938964844,279.04998779296875,39142.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612649440765381,1.0,0.0,0.0,3.631678819656372,3.63170313835144,8.800516866358521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.576171875,0.0,1536.2783203125,1895.4371337890625,0.0,3040.868896484375,0.900927484035492,1.0,0.0,3.0,1.0,0.0
17949960,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7794395685195923,0.3753618001937866,0.3429759442806244,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8863629102706909,0.5592281222343445,0.5339531898498535,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9763193726539612,0.73533695936203,0.5158419013023376,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8049057126045227,0.4132427871227264,0.396706759929657,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.632929801940918,0.1974295526742935,0.9172492623329164,284.888916015625,284.95001220703125,302.4516296386719,294.8487854003906,298.3557434082031,297.0155639648437,284.8904113769531,1.0,0.6414260268211365,0.3401390612125397,0.3401390612125397,1.0,1.0,-3.250302791595459,0.7989119291305542,2.4513907432556152,0.0596527010202407,0.8367204666137695,0.8367204666137695,0.0,224.3197631835937,193.0,58294.6171875,0.0,3201.803955078125,1.0,279.0579833984375,283.0121459960937,297.8572692871094,301.6683959960937,293.1499938964844,293.1499938964844,279.3500061035156,40065.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616538643836975,1.0,0.0,0.0,3.521592855453491,3.5216164588928223,8.275068239527172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.5791015625,0.0,1424.2957763671875,1895.4371337890625,0.0,3044.517333984375,0.8802099823951721,1.0,0.0,3.0,1.0,0.0
17950020,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7873138189315796,0.3733696937561035,0.3405658900737762,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8954777121543884,0.5561651587486267,0.5304233431816101,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9857937693595886,0.7333946228027344,0.5139763355255127,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8130108118057251,0.4112363159656524,0.3942182064056396,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.6380575895309448,0.1957781165838241,0.9073038101196288,284.9822692871094,284.95001220703125,302.4254455566406,294.85430908203125,298.35015869140625,297.0156555175781,284.9812927246094,1.0,0.6319465041160583,0.3408038318157196,0.3408038318157196,1.0,1.0,-3.225958585739136,0.7933998107910156,2.43255877494812,0.059635229408741,0.9115813970565796,0.9115813970565796,0.0,212.337158203125,181.0,57258.33203125,0.0,3082.701904296875,1.0,279.3413391113281,283.13134765625,297.8188781738281,301.4911804199219,293.1499938964844,293.1499938964844,279.04998779296875,34325.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507886528968811,1.0,0.0,0.0,3.611135721206665,3.611159086227417,8.7012358562788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.36328125,0.0,1477.9610595703125,1895.4371337890625,0.0,2942.65771484375,0.8953425884246826,1.0,0.0,3.0,1.0,0.0
17950080,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7873138189315796,0.3733696937561035,0.3405658900737762,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8954777121543884,0.5561651587486267,0.5304233431816101,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9857937693595886,0.7333946228027344,0.5139763355255127,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8130108118057251,0.4112363159656524,0.3942182064056396,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.6380575895309448,0.1957781165838241,0.9073038101196288,284.9822692871094,284.95001220703125,302.4254455566406,294.85430908203125,298.35015869140625,297.0156555175781,284.9812927246094,1.0,0.6319465041160583,0.3408038318157196,0.3408038318157196,1.0,1.0,-3.225958585739136,0.7933998107910156,2.43255877494812,0.059635229408741,0.9115813970565796,0.9115813970565796,0.0,212.337158203125,181.0,57258.33203125,0.0,3082.701904296875,1.0,279.3413391113281,283.13134765625,297.8188781738281,301.4911804199219,293.1499938964844,293.1499938964844,279.04998779296875,34325.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507886528968811,1.0,0.0,0.0,3.611135721206665,3.611159086227417,8.7012358562788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.36328125,0.0,1477.9610595703125,1895.4371337890625,0.0,2942.65771484375,0.8953425884246826,1.0,0.0,3.0,1.0,0.0
17950140,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7951874136924744,0.3704720735549927,0.3377946615219116,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9047248363494872,0.5522204041481018,0.526538074016571,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.994337260723114,0.7299280166625977,0.5115454792976379,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8208178877830505,0.4085410833358764,0.3914568722248077,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6433558464050293,0.1938138604164123,0.8970304131507874,284.899658203125,284.95001220703125,302.402099609375,294.8609924316406,298.34197998046875,297.0117492675781,284.8999328613281,1.0,0.6223055124282837,0.3414685726165771,0.3414685726165771,1.0,1.0,-3.199366569519043,0.787153422832489,2.412213087081909,0.0595919266343116,0.8242331743240356,0.8242331743240356,0.0,200.8586578369141,169.0,57300.00390625,0.0,2963.2822265625,1.0,279.058837890625,283.0399780273437,297.8662109375,301.612060546875,293.1499938964844,293.1499938964844,279.3500061035156,39697.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557460308074951,1.0,0.0,0.0,3.4397547245025635,3.439777612686157,7.894930149632273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.2841796875,0.0,1337.6732177734375,1895.4371337890625,0.0,2989.115478515625,0.8619169592857361,1.0,0.0,3.0,1.0,0.0
17950200,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7951874136924744,0.3704720735549927,0.3377946615219116,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9047248363494872,0.5522204041481018,0.526538074016571,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.994337260723114,0.7299280166625977,0.5115454792976379,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8208178877830505,0.4085410833358764,0.3914568722248077,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6433558464050293,0.1938138604164123,0.8970304131507874,284.899658203125,284.95001220703125,302.402099609375,294.8609924316406,298.34197998046875,297.0117492675781,284.8999328613281,1.0,0.6223055124282837,0.3414685726165771,0.3414685726165771,1.0,1.0,-3.199366569519043,0.787153422832489,2.412213087081909,0.0595919266343116,0.8242331743240356,0.8242331743240356,0.0,200.8586578369141,169.0,57300.00390625,0.0,2963.2822265625,1.0,279.058837890625,283.0399780273437,297.8662109375,301.612060546875,293.1499938964844,293.1499938964844,279.3500061035156,39697.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557460308074951,1.0,0.0,0.0,3.4397547245025635,3.439777612686157,7.894930149632273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.2841796875,0.0,1337.6732177734375,1895.4371337890625,0.0,2989.115478515625,0.8619169592857361,1.0,0.0,3.0,1.0,0.0
17950260,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8036947250366211,0.3684227466583252,0.3354243636131286,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.9152495861053468,0.5490810871124268,0.5230333209037781,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.9990000128746032,0.7279533743858337,0.5041053295135498,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.8289384841918945,0.4064185917377472,0.3889418840408325,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.6490962505340576,0.1921288967132568,0.8872857093811035,284.9784851074219,284.95001220703125,302.3814392089844,294.8687438964844,298.33758544921875,297.0120849609375,284.9769287109375,1.0,0.6122600436210632,0.3422106504440307,0.3422106504440307,1.0,1.0,-3.168971538543701,0.7799131274223328,2.389058351516724,0.0594133697450161,0.891465961933136,0.891465961933136,0.0,189.7495574951172,157.0,56239.6484375,0.0,2839.5908203125,1.0,279.3406677246094,283.1466369628906,297.8324279785156,301.4431457519531,293.1499938964844,293.1499938964844,279.6499938964844,34320.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448007106781006,1.0,0.0,0.0,3.5323758125305176,3.532398462295532,8.325822022925422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.0654296875,0.0,1394.0372314453125,1895.4371337890625,0.0,2886.599365234375,0.877586841583252,1.0,0.0,3.0,1.0,0.0
17950320,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8036947250366211,0.3684227466583252,0.3354243636131286,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.9152495861053468,0.5490810871124268,0.5230333209037781,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.9990000128746032,0.7279533743858337,0.5041053295135498,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.8289384841918945,0.4064185917377472,0.3889418840408325,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.6490962505340576,0.1921288967132568,0.8872857093811035,284.9784851074219,284.95001220703125,302.3814392089844,294.8687438964844,298.33758544921875,297.0120849609375,284.9769287109375,1.0,0.6122600436210632,0.3422106504440307,0.3422106504440307,1.0,1.0,-3.168971538543701,0.7799131274223328,2.389058351516724,0.0594133697450161,0.891465961933136,0.891465961933136,0.0,189.7495574951172,157.0,56239.6484375,0.0,2839.5908203125,1.0,279.3406677246094,283.1466369628906,297.8324279785156,301.4431457519531,293.1499938964844,293.1499938964844,279.6499938964844,34320.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448007106781006,1.0,0.0,0.0,3.5323758125305176,3.532398462295532,8.325822022925422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.0654296875,0.0,1394.0372314453125,1895.4371337890625,0.0,2886.599365234375,0.877586841583252,1.0,0.0,3.0,1.0,0.0
17950380,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8116400241851807,0.3664658069610595,0.3333575129508972,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9257287383079528,0.5460578799247742,0.5198628306388855,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9990000128746032,0.7292450666427612,0.4865026772022247,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8366553783416748,0.4043819010257721,0.3866916596889496,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6546664237976074,0.1905402541160583,0.8785048127174377,285.0188293457031,284.95001220703125,302.3631591796875,294.8774719238281,298.3355407714844,297.01641845703125,285.0145263671875,1.0,0.6012313961982727,0.3429527282714844,0.3429527282714844,1.0,1.0,-3.127907514572144,0.7693263292312622,2.358581304550171,0.0582509227097034,0.971439242362976,0.971439242362976,0.0,179.52426147460938,145.0,55229.43359375,0.0,2702.19384765625,1.0,279.6422424316406,283.2181396484375,297.844970703125,301.3816833496094,293.1499938964844,293.1499938964844,279.3500061035156,31961.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357904553413391,1.0,0.0,0.0,3.6969962120056152,3.697020053863525,9.119925721279288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.07421875,0.0,1555.479248046875,1895.4371337890625,0.0,2802.412109375,0.912588894367218,1.0,0.0,3.0,1.0,0.0
17950440,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8116400241851807,0.3664658069610595,0.3333575129508972,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9257287383079528,0.5460578799247742,0.5198628306388855,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9990000128746032,0.7292450666427612,0.4865026772022247,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8366553783416748,0.4043819010257721,0.3866916596889496,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6546664237976074,0.1905402541160583,0.8785048127174377,285.0188293457031,284.95001220703125,302.3631591796875,294.8774719238281,298.3355407714844,297.01641845703125,285.0145263671875,1.0,0.6012313961982727,0.3429527282714844,0.3429527282714844,1.0,1.0,-3.127907514572144,0.7693263292312622,2.358581304550171,0.0582509227097034,0.971439242362976,0.971439242362976,0.0,179.52426147460938,145.0,55229.43359375,0.0,2702.19384765625,1.0,279.6422424316406,283.2181396484375,297.844970703125,301.3816833496094,293.1499938964844,293.1499938964844,279.3500061035156,31961.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357904553413391,1.0,0.0,0.0,3.6969962120056152,3.697020053863525,9.119925721279288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.07421875,0.0,1555.479248046875,1895.4371337890625,0.0,2802.412109375,0.912588894367218,1.0,0.0,3.0,1.0,0.0
17950500,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.8155844807624817,0.3648944795131683,0.3320891261100769,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9312860369682312,0.5439593195915222,0.5180382132530212,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.9990000128746032,0.7301328778266907,0.477403849363327,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.8407365083694458,0.4029091000556946,0.3853810131549835,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.657658576965332,0.1895291954278946,0.8737612366676331,284.8562316894531,284.95001220703125,302.3548583984375,294.8822021484375,298.3338623046875,297.0177001953125,284.85064697265625,1.0,0.5954435467720032,0.3433237671852112,0.3433237671852112,1.0,1.0,-3.105976819992065,0.763573169708252,2.342403650283813,0.0575342513620853,0.8595747351646423,0.8595747351646423,0.0,174.3384246826172,145.0,55857.828125,0.0,2631.444580078125,1.0,279.3965759277344,283.0465393066406,297.91131591796875,301.60406494140625,293.1499938964844,293.1499938964844,279.3500061035156,37170.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420848250389099,1.0,0.0,0.0,3.666698932647705,3.666723489761353,8.97106133379566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.1142578125,0.0,1560.624267578125,1895.4371337890625,0.0,2861.19970703125,0.9072369337081908,1.0,0.0,3.0,1.0,0.0
17950560,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8190649747848511,0.3631535172462463,0.3303897082805633,296.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9364157319068908,0.5416625738143921,0.5157509446144104,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9990000128746032,0.7311837673187256,0.4686085283756256,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8445316553115845,0.4012499749660492,0.3836981952190399,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.6603715419769287,0.1883877664804458,0.8680621981620789,284.86981201171875,284.95001220703125,302.3470458984375,294.8871459960937,298.3323059082031,297.0184936523437,284.8719177246094,1.0,0.5894024968147278,0.3438457548618316,0.3438457548618316,1.0,1.0,-3.0817387104034424,0.7574867606163025,2.324251890182495,0.0569664277136325,0.8374179601669312,0.8374179601669312,0.0,169.2847900390625,133.0,55112.83984375,0.0,2557.86962890625,1.0,279.3573913574219,283.0733947753906,297.901611328125,301.51885986328125,293.1499938964844,293.1499938964844,279.6499938964844,40220.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431394696235657,1.0,0.0,0.0,3.5414390563964844,3.5414626598358154,8.3686006746575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.0712890625,0.0,1446.345947265625,1895.4371337890625,0.0,2871.060791015625,0.884291410446167,1.0,0.0,3.0,1.0,0.0
17950620,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.8281510472297668,0.3609305322170257,0.3277953565120697,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.9492239952087402,0.5382727980613708,0.5119451284408569,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.7359181046485901,0.4487624764442444,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8543157577514648,0.3988077342510223,0.3808446824550628,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.6675254106521606,0.186543732881546,0.8575884103775024,284.9631652832031,284.95001220703125,302.3328552246094,294.8975830078125,298.3416442871094,297.0358581542969,284.9617919921875,1.0,0.5769389271736145,0.3448897302150726,0.3448897302150726,1.0,1.0,-3.034161329269409,0.7455798983573914,2.288581371307373,0.0557624548673629,0.9005694389343262,0.9005694389343262,0.0,158.46249389648438,136.0,53645.16796875,0.0,2411.8193359375,1.0,279.64141845703125,283.19561767578125,297.8548889160156,301.3106689453125,293.1499938964844,293.1499938964844,279.3500061035156,34949.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306325674057007,1.0,0.0,0.0,3.607630968093872,3.607654333114624,8.684353929311328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.0419921875,0.0,1478.76904296875,1895.4371337890625,0.0,2754.335205078125,0.8948556184768677,1.0,0.0,3.0,1.0,0.0
17950680,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.8281510472297668,0.3609305322170257,0.3277953565120697,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.9492239952087402,0.5382727980613708,0.5119451284408569,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.7359181046485901,0.4487624764442444,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8543157577514648,0.3988077342510223,0.3808446824550628,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.6675254106521606,0.186543732881546,0.8575884103775024,284.9631652832031,284.95001220703125,302.3328552246094,294.8975830078125,298.3416442871094,297.0358581542969,284.9617919921875,1.0,0.5769389271736145,0.3448897302150726,0.3448897302150726,1.0,1.0,-3.034161329269409,0.7455798983573914,2.288581371307373,0.0557624548673629,0.9005694389343262,0.9005694389343262,0.0,158.46249389648438,136.0,53645.16796875,0.0,2411.8193359375,1.0,279.64141845703125,283.19561767578125,297.8548889160156,301.3106689453125,293.1499938964844,293.1499938964844,279.3500061035156,34949.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306325674057007,1.0,0.0,0.0,3.607630968093872,3.607654333114624,8.684353929311328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.0419921875,0.0,1478.76904296875,1895.4371337890625,0.0,2754.335205078125,0.8948556184768677,1.0,0.0,3.0,1.0,0.0
17950740,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8323206305503845,0.3580374419689178,0.3251867592334747,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.955020010471344,0.5342377424240112,0.5081405639648438,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.7396882176399231,0.4380557835102081,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8590017557144165,0.3958638608455658,0.378028392791748,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6705393195152283,0.1845278292894363,0.8479729294776917,284.8925476074219,284.95001220703125,302.3203430175781,294.9087829589844,298.35113525390625,297.0514221191406,284.89312744140625,1.0,0.5691484212875366,0.3459337055683136,0.3459337055683136,1.0,1.0,-2.998619556427002,0.7373605370521545,2.261259078979492,0.0553787909448146,0.8109812140464783,0.8109812140464783,0.0,152.40206909179688,154.0,53380.03125,0.0,2315.7763671875,1.0,279.3591003417969,283.1210327148437,297.90386962890625,301.4049377441406,293.1499938964844,293.1499938964844,279.6499938964844,40543.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335884213447571,1.0,0.0,0.0,3.390904664993286,3.3909270763397217,7.672280162296374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.6015625,0.0,1295.1461181640625,1895.4371337890625,0.0,2781.875244140625,0.8521230816841125,1.0,0.0,3.0,1.0,0.0
17950800,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8323206305503845,0.3580374419689178,0.3251867592334747,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.955020010471344,0.5342377424240112,0.5081405639648438,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.7396882176399231,0.4380557835102081,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8590017557144165,0.3958638608455658,0.378028392791748,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6705393195152283,0.1845278292894363,0.8479729294776917,284.8925476074219,284.95001220703125,302.3203430175781,294.9087829589844,298.35113525390625,297.0514221191406,284.89312744140625,1.0,0.5691484212875366,0.3459337055683136,0.3459337055683136,1.0,1.0,-2.998619556427002,0.7373605370521545,2.261259078979492,0.0553787909448146,0.8109812140464783,0.8109812140464783,0.0,152.40206909179688,154.0,53380.03125,0.0,2315.7763671875,1.0,279.3591003417969,283.1210327148437,297.90386962890625,301.4049377441406,293.1499938964844,293.1499938964844,279.6499938964844,40543.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335884213447571,1.0,0.0,0.0,3.390904664993286,3.3909270763397217,7.672280162296374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.6015625,0.0,1295.1461181640625,1895.4371337890625,0.0,2781.875244140625,0.8521230816841125,1.0,0.0,3.0,1.0,0.0
17950860,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8278385400772095,0.3560629487037658,0.3233301937580108,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9489010572433472,0.5311371684074402,0.5051209926605225,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9990000128746032,0.7414526343345642,0.4431877434253692,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8541127443313599,0.3936114013195038,0.3758389353752136,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.665768027305603,0.1828744709491729,0.8405494689941406,284.98992919921875,284.95001220703125,302.30926513671875,294.9206237792969,298.3612365722656,297.0622863769531,284.98956298828125,1.0,0.5693483352661133,0.3471975028514862,0.3471975028514862,1.0,1.0,-2.987339973449707,0.7373057007789612,2.2500340938568115,0.0575898177921772,0.8908222317695618,0.8908222317695618,0.0,154.1651611328125,172.0,52647.02734375,0.0,2304.511962890625,1.0,279.6402587890625,283.23876953125,297.8768310546875,301.25164794921875,293.1499938964844,293.1499938964844,279.95001220703125,33921.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208253383636475,1.0,0.0,0.0,3.496434211730957,3.496456384658813,8.157254569596262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.89501953125,0.0,1354.0390625,1895.4371337890625,0.0,2663.217041015625,0.86939936876297,1.0,0.0,3.0,1.0,0.0
17950920,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8278385400772095,0.3560629487037658,0.3233301937580108,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9489010572433472,0.5311371684074402,0.5051209926605225,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9990000128746032,0.7414526343345642,0.4431877434253692,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8541127443313599,0.3936114013195038,0.3758389353752136,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.665768027305603,0.1828744709491729,0.8405494689941406,284.98992919921875,284.95001220703125,302.30926513671875,294.9206237792969,298.3612365722656,297.0622863769531,284.98956298828125,1.0,0.5693483352661133,0.3471975028514862,0.3471975028514862,1.0,1.0,-2.987339973449707,0.7373057007789612,2.2500340938568115,0.0575898177921772,0.8908222317695618,0.8908222317695618,0.0,154.1651611328125,172.0,52647.02734375,0.0,2304.511962890625,1.0,279.6402587890625,283.23876953125,297.8768310546875,301.25164794921875,293.1499938964844,293.1499938964844,279.95001220703125,33921.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208253383636475,1.0,0.0,0.0,3.496434211730957,3.496456384658813,8.157254569596262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.89501953125,0.0,1354.0390625,1895.4371337890625,0.0,2663.217041015625,0.86939936876297,1.0,0.0,3.0,1.0,0.0
17950980,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.8230125308036804,0.3551034331321716,0.3225280344486236,296.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.9421476125717164,0.5296316742897034,0.5037580132484436,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.9990000128746032,0.7407944202423096,0.4504806101322174,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.8489254117012024,0.3925343751907348,0.3748914003372192,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.6611603498458862,0.1820630133152008,0.8373889327049255,285.0862731933594,284.95001220703125,302.30401611328125,294.9269714355469,298.3619384765625,297.060546875,285.0875244140625,1.0,0.5716029405593872,0.3478546738624573,0.3478546738624573,1.0,1.0,-2.988557815551758,0.7395059466362,2.249051809310913,0.0594980716705322,0.9851737022399902,0.9851737022399902,0.0,157.406494140625,172.0,52088.95703125,0.0,2323.213623046875,1.0,279.8995361328125,283.3518371582031,297.8683166503906,301.14141845703125,293.1499938964844,293.1499938964844,279.95001220703125,30890.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138710856437683,1.0,0.0,0.0,3.6007399559021,3.6007626056671143,8.65120910020778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.4423828125,0.0,1441.3385009765625,1895.4371337890625,0.0,2598.886474609375,0.8916885256767273,1.0,0.0,3.0,1.0,0.0
17951040,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.817628800868988,0.3541790843009949,0.3219113647937774,296.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.9344955086708068,0.5282222032546997,0.5026471018791199,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.9990000128746032,0.7391814589500427,0.4591333866119385,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.8432478308677673,0.3915350437164306,0.3741436004638672,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.656194806098938,0.1813055723905563,0.8348249793052673,285.06427001953125,284.95001220703125,302.2994079589844,294.9329833984375,298.3595886230469,297.0544128417969,285.0616455078125,1.0,0.574679434299469,0.3484613001346588,0.3484613001346588,1.0,1.0,-2.992896556854248,0.7425512075424194,2.250345230102539,0.0615831241011619,1.0,1.0,0.0,161.4346466064453,190.0,52423.2265625,0.0,2351.58740234375,1.0,279.9416198730469,283.3285522460937,297.9071044921875,301.2494506835937,293.1499938964844,293.1499938964844,279.6499938964844,30885.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129321932792664,1.0,0.0,0.0,3.7033302783966064,3.7033538818359375,9.151203244073258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.8837890625,0.0,1554.4915771484375,1895.4371337890625,0.0,2590.2216796875,0.9133498668670654,1.0,0.0,3.0,1.0,0.0
17951100,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8106693029403687,0.3526406586170196,0.3210229575634002,296.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9248533248901368,0.5261864066123962,0.5012465715408325,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9990000128746032,0.7357515692710876,0.4702216982841491,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8362651467323303,0.3900599181652069,0.3731942474842071,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.6501717567443848,0.1802783459424972,0.8317943811416626,284.9069519042969,284.95001220703125,302.2948303222656,294.9393310546875,298.3504333496094,297.0388488769531,284.8995666503906,1.0,0.5786407589912415,0.3490931689739227,0.3490931689739227,1.0,1.0,-2.998689651489258,0.7461262345314026,2.2525634765625,0.0639374554157257,0.9173169732093812,0.9173169732093812,0.0,166.7165069580078,190.0,53694.16015625,0.0,2389.100341796875,1.0,279.696533203125,283.1499938964844,297.98590087890625,301.5155639648437,293.1499938964844,293.1499938964844,279.6499938964844,34258.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215214610099792,1.0,0.0,0.0,3.73115348815918,3.731178045272827,9.289225886277564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.9306640625,0.0,1612.021484375,1895.4371337890625,0.0,2669.67041015625,0.920494556427002,1.0,0.0,3.0,1.0,0.0
17951160,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8020604848861694,0.3507842123508453,0.3196734189987182,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9137998819351196,0.523807942867279,0.4993546903133392,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9990000128746032,0.7307562828063965,0.4832981526851654,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8282324075698853,0.3883003294467926,0.3718665838241577,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6433316469192505,0.17904894053936,0.8277772068977356,284.89453125,284.95001220703125,302.2904663085937,294.94580078125,298.3363647460937,297.0187683105469,284.896484375,1.0,0.583122730255127,0.3493560552597046,0.3493560552597046,1.0,1.0,-3.004086971282959,0.7486231327056885,2.2554638385772705,0.0653061345219612,0.8899884819984436,0.8899884819984436,0.0,173.0438995361328,193.0,53677.671875,0.0,2431.387939453125,1.0,279.6568908691406,283.1449584960937,297.98760986328125,301.4910583496094,293.1499938964844,293.1499938964844,279.95001220703125,37203.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258178234100342,1.0,0.0,0.0,3.675663709640503,3.6756882667541504,9.014981969812652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.87548828125,0.0,1570.9761962890625,1895.4371337890625,0.0,2709.549072265625,0.911586344242096,1.0,0.0,3.0,1.0,0.0
17951220,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7899680137634277,0.3482114672660827,0.3174192309379577,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8994995355606079,0.5201352834701538,0.495970219373703,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9990000128746032,0.7201565504074097,0.5016115307807922,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8169865608215332,0.3855723142623901,0.3694350719451904,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.6336866021156311,0.1768990904092788,0.8193607926368713,285.0188903808594,284.95001220703125,302.2822570800781,294.958984375,298.3243103027344,297.00146484375,285.01708984375,1.0,0.5883327722549438,0.3498818278312683,0.3498818278312683,1.0,1.0,-3.006293296813965,0.7507648468017578,2.255528450012207,0.067230723798275,1.0,1.0,0.0,181.98806762695312,196.0,53131.15625,0.0,2481.3037109375,1.0,279.9434814453125,283.2835388183594,297.9447631835937,301.3516540527344,293.1499938964844,293.1499938964844,279.6499938964844,32725.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191705942153931,1.0,0.0,0.0,3.8044140338897705,3.804439067840576,9.6575911356922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.7763671875,0.0,1686.3074951171875,1895.4371337890625,0.0,2647.88720703125,0.93758887052536,1.0,0.0,3.0,1.0,0.0
17951280,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7899680137634277,0.3482114672660827,0.3174192309379577,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8994995355606079,0.5201352834701538,0.495970219373703,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9990000128746032,0.7201565504074097,0.5016115307807922,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8169865608215332,0.3855723142623901,0.3694350719451904,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.6336866021156311,0.1768990904092788,0.8193607926368713,285.0188903808594,284.95001220703125,302.2822570800781,294.958984375,298.3243103027344,297.00146484375,285.01708984375,1.0,0.5883327722549438,0.3498818278312683,0.3498818278312683,1.0,1.0,-3.006293296813965,0.7507648468017578,2.255528450012207,0.067230723798275,1.0,1.0,0.0,181.98806762695312,196.0,53131.15625,0.0,2481.3037109375,1.0,279.9434814453125,283.2835388183594,297.9447631835937,301.3516540527344,293.1499938964844,293.1499938964844,279.6499938964844,32725.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191705942153931,1.0,0.0,0.0,3.8044140338897705,3.804439067840576,9.6575911356922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.7763671875,0.0,1686.3074951171875,1895.4371337890625,0.0,2647.88720703125,0.93758887052536,1.0,0.0,3.0,1.0,0.0
17951340,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.7770082950592041,0.3445866703987121,0.3148880898952484,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.8848679661750793,0.5154445767402649,0.492312490940094,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.9882969856262208,0.709403395652771,0.4984811246395111,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8043069243431091,0.3820113837718963,0.3667801916599273,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.6235219836235046,0.1742293536663055,0.8102366328239441,284.8663330078125,284.95001220703125,302.2745056152344,294.9724426269531,298.3170471191406,296.9948425292969,284.8682861328125,1.0,0.590573251247406,0.350407600402832,0.350407600402832,1.0,1.0,-2.981650352478028,0.7443747520446777,2.2372756004333496,0.0668823421001434,0.8673069477081299,0.8673069477081299,0.0,191.4291839599609,199.0,53573.03125,0.0,2483.1962890625,1.0,279.6571350097656,283.1257629394531,297.99981689453125,301.51519775390625,293.1499938964844,293.1499938964844,279.95001220703125,39604.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289743065834045,1.0,0.0,0.0,3.68783974647522,3.6878647804260254,9.07480625755852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.2880859375,0.0,1602.92138671875,1895.4371337890625,0.0,2738.899658203125,0.9160521030426024,1.0,0.0,3.0,1.0,0.0
17951400,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.7770082950592041,0.3445866703987121,0.3148880898952484,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.8848679661750793,0.5154445767402649,0.492312490940094,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.9882969856262208,0.709403395652771,0.4984811246395111,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8043069243431091,0.3820113837718963,0.3667801916599273,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.6235219836235046,0.1742293536663055,0.8102366328239441,284.8663330078125,284.95001220703125,302.2745056152344,294.9724426269531,298.3170471191406,296.9948425292969,284.8682861328125,1.0,0.590573251247406,0.350407600402832,0.350407600402832,1.0,1.0,-2.981650352478028,0.7443747520446777,2.2372756004333496,0.0668823421001434,0.8673069477081299,0.8673069477081299,0.0,191.4291839599609,199.0,53573.03125,0.0,2483.1962890625,1.0,279.6571350097656,283.1257629394531,297.99981689453125,301.51519775390625,293.1499938964844,293.1499938964844,279.95001220703125,39604.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289743065834045,1.0,0.0,0.0,3.68783974647522,3.6878647804260254,9.07480625755852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.2880859375,0.0,1602.92138671875,1895.4371337890625,0.0,2738.899658203125,0.9160521030426024,1.0,0.0,3.0,1.0,0.0
17951460,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7677981853485107,0.3420060873031616,0.3125625550746918,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.874369740486145,0.5116938352584839,0.4887979030609131,296.8700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9778294563293456,0.7037398219108582,0.4939963817596435,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7946542501449585,0.3791104555130005,0.3641194403171539,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.6154351830482483,0.1717899888753891,0.8001599907875061,284.9857177734375,284.95001220703125,302.2669677734375,294.9860534667969,298.3115234375,296.9901123046875,284.9837951660156,1.0,0.5908797979354858,0.3510986566543579,0.3510986566543579,1.0,1.0,-2.953237295150757,0.7372251749038696,2.2160120010375977,0.0660450682044029,0.9544430375099182,0.9544430375099182,0.0,198.00721740722656,202.0,52356.54296875,0.0,2464.7275390625,1.0,279.9433288574219,283.2682189941406,297.9504699707031,301.32037353515625,293.1499938964844,293.1499938964844,279.6499938964844,34196.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178145885467529,1.0,0.0,0.0,3.765315532684326,3.7653403282165527,9.46010686675436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.994140625,0.0,1651.3701171875,1895.4371337890625,0.0,2635.334716796875,0.9296594262123108,1.0,0.0,3.0,1.0,0.0
17951520,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7677981853485107,0.3420060873031616,0.3125625550746918,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.874369740486145,0.5116938352584839,0.4887979030609131,296.8700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9778294563293456,0.7037398219108582,0.4939963817596435,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7946542501449585,0.3791104555130005,0.3641194403171539,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.6154351830482483,0.1717899888753891,0.8001599907875061,284.9857177734375,284.95001220703125,302.2669677734375,294.9860534667969,298.3115234375,296.9901123046875,284.9837951660156,1.0,0.5908797979354858,0.3510986566543579,0.3510986566543579,1.0,1.0,-2.953237295150757,0.7372251749038696,2.2160120010375977,0.0660450682044029,0.9544430375099182,0.9544430375099182,0.0,198.00721740722656,202.0,52356.54296875,0.0,2464.7275390625,1.0,279.9433288574219,283.2682189941406,297.9504699707031,301.32037353515625,293.1499938964844,293.1499938964844,279.6499938964844,34196.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178145885467529,1.0,0.0,0.0,3.765315532684326,3.7653403282165527,9.46010686675436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.994140625,0.0,1651.3701171875,1895.4371337890625,0.0,2635.334716796875,0.9296594262123108,1.0,0.0,3.0,1.0,0.0
17951580,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7603419423103333,0.3385876715183258,0.3099803030490875,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8659403920173645,0.5071344375610352,0.4850195646286011,296.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.96902334690094,0.6978728175163269,0.4902832508087158,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7867996096611023,0.3756081461906433,0.3612689673900604,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.6081973910331726,0.1691299527883529,0.7898472547531128,284.875732421875,284.95001220703125,302.2594299316406,294.9997253417969,298.304931640625,296.98388671875,284.8783569335937,1.0,0.5903761386871338,0.3517897129058838,0.3517897129058838,1.0,1.0,-2.925313234329224,0.7301967144012451,2.1951165199279785,0.0654257982969284,0.8395687341690063,0.8395687341690063,0.0,203.03439331054688,205.0,52366.74609375,0.0,2439.010009765625,1.0,279.6571044921875,283.1569519042969,298.00701904296875,301.4460754394531,293.1499938964844,293.1499938964844,279.95001220703125,40872.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234308362007141,1.0,0.0,0.0,3.572416067123413,3.5724401473999023,8.515641525264073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.35205078125,0.0,1484.2349853515625,1895.4371337890625,0.0,2687.38232421875,0.8920634984970093,1.0,0.0,3.0,1.0,0.0
17951640,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7603419423103333,0.3385876715183258,0.3099803030490875,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8659403920173645,0.5071344375610352,0.4850195646286011,296.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.96902334690094,0.6978728175163269,0.4902832508087158,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7867996096611023,0.3756081461906433,0.3612689673900604,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.6081973910331726,0.1691299527883529,0.7898472547531128,284.875732421875,284.95001220703125,302.2594299316406,294.9997253417969,298.304931640625,296.98388671875,284.8783569335937,1.0,0.5903761386871338,0.3517897129058838,0.3517897129058838,1.0,1.0,-2.925313234329224,0.7301967144012451,2.1951165199279785,0.0654257982969284,0.8395687341690063,0.8395687341690063,0.0,203.03439331054688,205.0,52366.74609375,0.0,2439.010009765625,1.0,279.6571044921875,283.1569519042969,298.00701904296875,301.4460754394531,293.1499938964844,293.1499938964844,279.95001220703125,40872.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234308362007141,1.0,0.0,0.0,3.572416067123413,3.5724401473999023,8.515641525264073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.35205078125,0.0,1484.2349853515625,1895.4371337890625,0.0,2687.38232421875,0.8920634984970093,1.0,0.0,3.0,1.0,0.0
17951700,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.757111668586731,0.3372938334941864,0.3086841702461242,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8622851371765137,0.5052481293678284,0.4831123352050781,296.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.96507066488266,0.6957162022590637,0.4885733127593994,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7833490371704102,0.3741393685340881,0.3598097562789917,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.60479736328125,0.16793093085289,0.7845251560211182,284.9993896484375,284.95001220703125,302.2555847167969,295.0065612792969,298.3027038574219,296.9822998046875,285.0019226074219,1.0,0.5898996591567993,0.3521352112293243,0.3521352112293243,1.0,1.0,-2.9112510681152344,0.7266421318054199,2.1846089363098145,0.0649874508380889,0.9176881313323976,0.9176881313323976,0.0,205.1128692626953,205.0,51371.8125,0.0,2423.93212890625,1.0,279.8995361328125,283.2981872558594,297.9530944824219,301.2235717773437,293.1499938964844,293.1499938964844,279.95001220703125,35262.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147862553596497,1.0,0.0,0.0,3.6048929691314697,3.604916572570801,8.671177056385204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.7861328125,0.0,1478.1121826171875,1895.4371337890625,0.0,2607.33740234375,0.8966893553733826,1.0,0.0,3.0,1.0,0.0
