time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951760,296.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7546641826629639,0.3361495733261108,0.3077230453491211,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8594250679016113,0.503517746925354,0.4815506637096405,296.8446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.9619537591934204,0.6937682628631592,0.4872787296772003,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7806346416473389,0.3728014230728149,0.3586113750934601,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6019757390022278,0.1668361872434616,0.7798632979393005,284.9883728027344,284.95001220703125,302.2516174316406,295.01336669921875,298.3027038574219,296.9819641113281,284.9865417480469,1.0,0.5894586443901062,0.3527091741561889,0.3527091741561889,1.0,1.0,-2.8996167182922363,0.7244265079498291,2.1751902103424072,0.0653857290744781,0.925929069519043,0.925929069519043,0.0,206.73536682128903,208.0,51288.78125,0.0,2411.04541015625,1.0,279.9423522949219,283.2903137207031,297.96905517578125,301.2685241699219,293.1499938964844,293.1499938964844,279.6499938964844,34170.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105250597000122,1.0,0.0,0.0,3.662843942642212,3.662867784500122,8.952206940193719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.53125,0.0,1533.7691650390625,1895.4371337890625,0.0,2568.029296875,0.9066704511642456,1.0,0.0,3.0,1.0,0.0
17951820,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7489897608757019,0.3328290581703186,0.3051653802394867,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8530061841011047,0.4990448355674743,0.4777873158454895,296.8290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9545148015022278,0.6883295178413391,0.4839242994785309,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7745246887207031,0.3693516254425049,0.3557465970516205,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.5956982970237732,0.1642848700284958,0.7697839140892029,284.8897399902344,284.95001220703125,302.24334716796875,295.02691650390625,298.2996520996094,296.97784423828125,284.891845703125,1.0,0.5883305668830872,0.3538571000099182,0.3538571000099182,1.0,1.0,-2.8724365234375,0.7187746167182922,2.153661727905273,0.0659708529710769,0.8247929215431213,0.8247929215431213,0.0,210.3820953369141,211.0,51282.2265625,0.0,2380.50244140625,1.0,279.6579284667969,283.1897888183594,298.0321655273437,301.4017028808594,293.1499938964844,293.1499938964844,279.95001220703125,40607.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158380389213562,1.0,0.0,0.0,3.4678900241851807,3.467913150787353,8.024610451684566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.91259765625,0.0,1372.5980224609375,1895.4371337890625,0.0,2617.0556640625,0.8689989447593689,1.0,0.0,3.0,1.0,0.0
17951880,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7489897608757019,0.3328290581703186,0.3051653802394867,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8530061841011047,0.4990448355674743,0.4777873158454895,296.8290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9545148015022278,0.6883295178413391,0.4839242994785309,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7745246887207031,0.3693516254425049,0.3557465970516205,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.5956982970237732,0.1642848700284958,0.7697839140892029,284.8897399902344,284.95001220703125,302.24334716796875,295.02691650390625,298.2996520996094,296.97784423828125,284.891845703125,1.0,0.5883305668830872,0.3538571000099182,0.3538571000099182,1.0,1.0,-2.8724365234375,0.7187746167182922,2.153661727905273,0.0659708529710769,0.8247929215431213,0.8247929215431213,0.0,210.3820953369141,211.0,51282.2265625,0.0,2380.50244140625,1.0,279.6579284667969,283.1897888183594,298.0321655273437,301.4017028808594,293.1499938964844,293.1499938964844,279.95001220703125,40607.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158380389213562,1.0,0.0,0.0,3.4678900241851807,3.467913150787353,8.024610451684566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.91259765625,0.0,1372.5980224609375,1895.4371337890625,0.0,2617.0556640625,0.8689989447593689,1.0,0.0,3.0,1.0,0.0
17951940,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7442619204521179,0.3303744196891784,0.3029095828533172,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8475682139396667,0.4954015016555786,0.4743100106716156,296.82867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.9480151534080504,0.6842191219329834,0.4809732735157013,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7692917585372925,0.366509735584259,0.35306316614151,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.5899438858032227,0.1620233654975891,0.7599354386329651,284.9877014160156,284.95001220703125,302.2343139648437,295.04022216796875,298.2990417480469,296.9769897460937,284.986328125,1.0,0.5871081948280334,0.3550050258636474,0.3550050258636474,1.0,1.0,-2.846930742263794,0.7136140465736389,2.1333165168762207,0.0665070861577987,0.9051089882850648,0.9051089882850648,0.0,213.4093780517578,199.0,50306.046875,0.0,2350.290283203125,1.0,279.9409484863281,283.3088684082031,297.9974975585937,301.23553466796875,293.1499938964844,293.1499938964844,279.6499938964844,34036.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032233119010925,1.0,0.0,0.0,3.570648431777954,3.570671319961548,8.507216193720524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.8837890625,0.0,1432.2957763671875,1895.4371337890625,0.0,2500.931884765625,0.8860040307044983,1.0,0.0,3.0,1.0,0.0
17952000,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7442619204521179,0.3303744196891784,0.3029095828533172,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8475682139396667,0.4954015016555786,0.4743100106716156,296.82867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.9480151534080504,0.6842191219329834,0.4809732735157013,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7692917585372925,0.366509735584259,0.35306316614151,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.5899438858032227,0.1620233654975891,0.7599354386329651,284.9877014160156,284.95001220703125,302.2343139648437,295.04022216796875,298.2990417480469,296.9769897460937,284.986328125,1.0,0.5871081948280334,0.3550050258636474,0.3550050258636474,1.0,1.0,-2.846930742263794,0.7136140465736389,2.1333165168762207,0.0665070861577987,0.9051089882850648,0.9051089882850648,0.0,213.4093780517578,199.0,50306.046875,0.0,2350.290283203125,1.0,279.9409484863281,283.3088684082031,297.9974975585937,301.23553466796875,293.1499938964844,293.1499938964844,279.6499938964844,34036.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032233119010925,1.0,0.0,0.0,3.570648431777954,3.570671319961548,8.507216193720524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.8837890625,0.0,1432.2957763671875,1895.4371337890625,0.0,2500.931884765625,0.8860040307044983,1.0,0.0,3.0,1.0,0.0
17952060,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7435106039047241,0.3270756602287292,0.3000854849815368,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8469058275222778,0.4909243285655975,0.4702470302581787,296.81494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9475418329238892,0.678759753704071,0.4773785769939422,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.768552839756012,0.3630395531654358,0.3498909473419189,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.5879356265068054,0.1594926565885543,0.7486488819122314,284.8961181640625,284.95001220703125,302.2242736816406,295.0531921386719,298.2955627441406,296.97369384765625,284.89697265625,1.0,0.5813780426979065,0.356131762266159,0.356131762266159,1.0,1.0,-2.816964864730835,0.7068940997123718,2.1100707054138184,0.0666650384664535,0.8108996748924255,0.8108996748924255,0.0,210.3386993408203,187.0,50235.8515625,0.0,2283.429931640625,1.0,279.6592712402344,283.2149353027344,298.0583190917969,301.36376953125,293.1499938964844,293.1499938964844,279.95001220703125,40311.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085793852806091,1.0,0.0,0.0,3.376254081726074,3.3762764930725098,7.606126928294543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.49853515625,0.0,1279.2491455078125,1895.4371337890625,0.0,2550.1171875,0.8487046360969543,1.0,0.0,3.0,1.0,0.0
17952120,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7435106039047241,0.3270756602287292,0.3000854849815368,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8469058275222778,0.4909243285655975,0.4702470302581787,296.81494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9475418329238892,0.678759753704071,0.4773785769939422,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.768552839756012,0.3630395531654358,0.3498909473419189,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.5879356265068054,0.1594926565885543,0.7486488819122314,284.8961181640625,284.95001220703125,302.2242736816406,295.0531921386719,298.2955627441406,296.97369384765625,284.89697265625,1.0,0.5813780426979065,0.356131762266159,0.356131762266159,1.0,1.0,-2.816964864730835,0.7068940997123718,2.1100707054138184,0.0666650384664535,0.8108996748924255,0.8108996748924255,0.0,210.3386993408203,187.0,50235.8515625,0.0,2283.429931640625,1.0,279.6592712402344,283.2149353027344,298.0583190917969,301.36376953125,293.1499938964844,293.1499938964844,279.95001220703125,40311.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085793852806091,1.0,0.0,0.0,3.376254081726074,3.3762764930725098,7.606126928294543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.49853515625,0.0,1279.2491455078125,1895.4371337890625,0.0,2550.1171875,0.8487046360969543,1.0,0.0,3.0,1.0,0.0
17952180,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7446657419204712,0.3255951106548309,0.2984099984169006,296.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8483489751815796,0.4887028038501739,0.4678032100200653,296.81524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9496979117393494,0.6762374043464661,0.4752843081951141,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.769832193851471,0.3612979650497436,0.347947895526886,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.5881462097167969,0.1581302881240844,0.7414936423301697,285.0037841796875,284.95001220703125,302.2177124023437,295.0607604980469,298.2945251464844,296.973388671875,285.0018310546875,1.0,0.5767659544944763,0.3568078279495239,0.3568078279495239,1.0,1.0,-2.79855751991272,0.7026998996734619,2.095857620239258,0.0665613263845443,0.8852704167366028,0.8852704167366028,0.0,206.3529510498047,187.0,49350.08984375,0.0,2232.938720703125,1.0,279.9107971191406,283.3384704589844,298.0049133300781,301.15789794921875,293.1499938964844,293.1499938964844,279.95001220703125,33999.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798748254776001,1.0,0.0,0.0,3.440659523010254,3.440681219100952,7.899083698248432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.38623046875,0.0,1298.3912353515625,1895.4371337890625,0.0,2459.986328125,0.8582969903945923,1.0,0.0,3.0,1.0,0.0
17952240,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.7461935877799988,0.324653297662735,0.2974861264228821,296.8433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.8501273393630981,0.4872685074806213,0.4663697481155395,296.8155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9521731734275818,0.6745761036872864,0.4741031229496002,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7714586853981018,0.3601823449134826,0.3467987179756164,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.5889670848846436,0.1572728902101516,0.7370684146881104,284.9818420410156,284.95001220703125,302.2130432128906,295.06573486328125,298.2943420410156,296.9737854003906,284.9804382324219,1.0,0.5734263062477112,0.3572584986686706,0.3572584986686706,1.0,1.0,-2.7876055240631104,0.7003170251846313,2.087288618087769,0.0666480660438537,0.8819406032562256,0.8819406032562256,0.0,203.0020446777344,175.0,49235.88671875,0.0,2198.513671875,1.0,279.94012451171875,283.3242492675781,298.0222473144531,301.19598388671875,293.1499938964844,293.1499938964844,280.25,34121.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958752512931824,1.0,0.0,0.0,3.4776387214660645,3.477660655975342,8.069789600995136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.6416015625,0.0,1336.3372802734375,1895.4371337890625,0.0,2433.775146484375,0.8652266263961792,1.0,0.0,3.0,1.0,0.0
17952300,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7484327554702759,0.3235584795475006,0.296284019947052,296.84576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.8527489900588989,0.4855606853961944,0.4645326435565948,296.817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.9556875824928284,0.6726059913635254,0.4725493490695953,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.7738675475120544,0.3588551580905914,0.3453318774700165,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.5903242230415344,0.1562500745058059,0.731548011302948,285.0706481933594,284.95001220703125,302.2068786621094,295.0718078613281,298.2942810058594,296.97467041015625,285.0723876953125,1.0,0.5689869523048401,0.3578218817710876,0.3578218817710876,1.0,1.0,-2.7736873626708984,0.6972519159317017,2.0764353275299072,0.0667133405804634,0.965286135673523,0.965286135673523,0.0,198.4403076171875,175.0,48422.56640625,0.0,2153.6796875,1.0,280.195068359375,283.4346008300781,298.0065612792969,301.063720703125,293.1499938964844,293.1499938964844,280.25,31372.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881835699081421,1.0,0.0,0.0,3.5657405853271484,3.565762996673584,8.483845590490091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.95556640625,0.0,1407.608154296875,1895.4371337890625,0.0,2363.917236328125,0.8843289613723755,1.0,0.0,3.0,1.0,0.0
17952360,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.751258134841919,0.3224838078022003,0.2951895892620086,296.84820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.8560160994529724,0.4838739931583404,0.4628085196018219,296.818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9598935842514038,0.6706219911575317,0.4711066484451294,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.776880145072937,0.3575513958930969,0.3439511954784393,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.5921974778175354,0.1552663147449493,0.7262825965881348,285.0408935546875,284.95001220703125,302.2003173828125,295.0777587890625,298.2948913574219,296.9759826660156,285.03643798828125,1.0,0.5643602609634399,0.3584677278995514,0.3584677278995514,1.0,1.0,-2.7605788707733154,0.6946337223052979,2.0659451484680176,0.067051351070404,0.9820671081542968,0.9820671081542968,0.0,193.4427795410156,163.0,48490.84765625,0.0,2108.519775390625,1.0,280.2415771484375,283.4051208496094,298.0416259765625,301.1536865234375,293.1499938964844,293.1499938964844,279.95001220703125,31128.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858623266220093,1.0,0.0,0.0,3.669609785079956,3.669633150100708,8.98530970516731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.736328125,0.0,1518.4500732421875,1895.4371337890625,0.0,2342.930908203125,0.9059838056564332,1.0,0.0,3.0,1.0,0.0
17952420,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.7562919855117798,0.3190202414989471,0.2920952141284942,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8621301651000977,0.4791917502880096,0.458420991897583,296.8011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9673420190811156,0.6646902561187744,0.467123806476593,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7824655175209045,0.353931725025177,0.3404795825481415,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.5954755544662476,0.1527908742427826,0.7142785787582397,284.8680725097656,284.95001220703125,302.1859130859375,295.0891418457031,298.2910461425781,296.973388671875,284.87060546875,1.0,0.5543411374092102,0.3597594499588012,0.3597594499588012,1.0,1.0,-2.728212833404541,0.6873624920845032,2.0408504009246826,0.0671770796179771,0.8409024477005005,0.8409024477005005,0.0,183.5865020751953,151.0,48722.36328125,0.0,2010.22216796875,1.0,279.9573669433594,283.2366638183594,298.1152648925781,301.3301086425781,293.1499938964844,293.1499938964844,280.25,39746.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959839105606079,1.0,0.0,0.0,3.547035455703736,3.5470590591430664,8.395070381084224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.599609375,0.0,1448.84375,1895.4371337890625,0.0,2434.765380859375,0.8849872946739197,1.0,0.0,3.0,1.0,0.0
17952480,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.7562919855117798,0.3190202414989471,0.2920952141284942,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8621301651000977,0.4791917502880096,0.458420991897583,296.8011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9673420190811156,0.6646902561187744,0.467123806476593,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7824655175209045,0.353931725025177,0.3404795825481415,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.5954755544662476,0.1527908742427826,0.7142785787582397,284.8680725097656,284.95001220703125,302.1859130859375,295.0891418457031,298.2910461425781,296.973388671875,284.87060546875,1.0,0.5543411374092102,0.3597594499588012,0.3597594499588012,1.0,1.0,-2.728212833404541,0.6873624920845032,2.0408504009246826,0.0671770796179771,0.8409024477005005,0.8409024477005005,0.0,183.5865020751953,151.0,48722.36328125,0.0,2010.22216796875,1.0,279.9573669433594,283.2366638183594,298.1152648925781,301.3301086425781,293.1499938964844,293.1499938964844,280.25,39746.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959839105606079,1.0,0.0,0.0,3.547035455703736,3.5470590591430664,8.395070381084224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.599609375,0.0,1448.84375,1895.4371337890625,0.0,2434.765380859375,0.8849872946739197,1.0,0.0,3.0,1.0,0.0
17952540,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7631165981292725,0.3165158629417419,0.2892017066478729,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8702210187911987,0.4754006862640381,0.4541895091533661,296.80108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9764860272407532,0.6602525115013123,0.4634574651718139,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7897912859916687,0.3509448170661926,0.3370663821697235,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.599921464920044,0.1505616903305053,0.7019312381744385,284.9794311523437,284.95001220703125,302.1695556640625,295.09979248046875,298.2886047363281,296.9734191894531,284.97772216796875,1.0,0.5436684489250183,0.3610511720180511,0.3610511720180511,1.0,1.0,-2.6962978839874268,0.6801751255989075,2.016122817993164,0.0670752599835395,0.9212544560432434,0.9212544560432434,0.0,172.73150634765625,139.0,47598.4765625,0.0,1910.1185302734373,1.0,280.24151611328125,283.36920166015625,298.0618896484375,301.1394348144531,293.1499938964844,293.1499938964844,279.95001220703125,34034.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841473817825317,1.0,0.0,0.0,3.6382994651794434,3.6383230686187744,8.832632829580689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.95703125,0.0,1505.5308837890625,1895.4371337890625,0.0,2327.4560546875,0.9011111855506896,1.0,0.0,3.0,1.0,0.0
17952600,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7631165981292725,0.3165158629417419,0.2892017066478729,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8702210187911987,0.4754006862640381,0.4541895091533661,296.80108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9764860272407532,0.6602525115013123,0.4634574651718139,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7897912859916687,0.3509448170661926,0.3370663821697235,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.599921464920044,0.1505616903305053,0.7019312381744385,284.9794311523437,284.95001220703125,302.1695556640625,295.09979248046875,298.2886047363281,296.9734191894531,284.97772216796875,1.0,0.5436684489250183,0.3610511720180511,0.3610511720180511,1.0,1.0,-2.6962978839874268,0.6801751255989075,2.016122817993164,0.0670752599835395,0.9212544560432434,0.9212544560432434,0.0,172.73150634765625,139.0,47598.4765625,0.0,1910.1185302734373,1.0,280.24151611328125,283.36920166015625,298.0618896484375,301.1394348144531,293.1499938964844,293.1499938964844,279.95001220703125,34034.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841473817825317,1.0,0.0,0.0,3.6382994651794434,3.6383230686187744,8.832632829580689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.95703125,0.0,1505.5308837890625,1895.4371337890625,0.0,2327.4560546875,0.9011111855506896,1.0,0.0,3.0,1.0,0.0
17952660,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7709227800369263,0.313326358795166,0.286176472902298,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8794782161712646,0.4709328114986419,0.4498149454593658,296.7894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9858511686325072,0.6546633839607239,0.4595403373241424,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.798102617263794,0.3474518060684204,0.3335534334182739,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6050679683685303,0.148138478398323,0.6896101236343384,284.8793640136719,284.95001220703125,302.1510009765625,295.109619140625,298.2845153808594,296.9715881347656,284.8823547363281,1.0,0.5326169729232788,0.3624490797519684,0.3624490797519684,1.0,1.0,-2.6636767387390137,0.6729264259338379,1.9907501935958865,0.0672195106744766,0.8118223547935486,0.8118223547935486,0.0,161.7142333984375,127.0,47442.21484375,0.0,1810.347412109375,1.0,279.9581604003906,283.2735290527344,298.1164855957031,301.2531433105469,293.1499938964844,293.1499938964844,280.25,41345.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898595333099365,1.0,0.0,0.0,3.4166064262390137,3.4166290760040283,7.789026881255268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.30224609375,0.0,1326.1202392578125,1895.4371337890625,0.0,2379.09814453125,0.8584391474723816,1.0,0.0,3.0,1.0,0.0
17952720,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7709227800369263,0.313326358795166,0.286176472902298,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8794782161712646,0.4709328114986419,0.4498149454593658,296.7894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9858511686325072,0.6546633839607239,0.4595403373241424,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.798102617263794,0.3474518060684204,0.3335534334182739,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6050679683685303,0.148138478398323,0.6896101236343384,284.8793640136719,284.95001220703125,302.1510009765625,295.109619140625,298.2845153808594,296.9715881347656,284.8823547363281,1.0,0.5326169729232788,0.3624490797519684,0.3624490797519684,1.0,1.0,-2.6636767387390137,0.6729264259338379,1.9907501935958865,0.0672195106744766,0.8118223547935486,0.8118223547935486,0.0,161.7142333984375,127.0,47442.21484375,0.0,1810.347412109375,1.0,279.9581604003906,283.2735290527344,298.1164855957031,301.2531433105469,293.1499938964844,293.1499938964844,280.25,41345.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898595333099365,1.0,0.0,0.0,3.4166064262390137,3.4166290760040283,7.789026881255268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.30224609375,0.0,1326.1202392578125,1895.4371337890625,0.0,2379.09814453125,0.8584391474723816,1.0,0.0,3.0,1.0,0.0
17952780,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7810767292976379,0.3110587000846863,0.2835291028022766,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8912619948387146,0.4673539400100708,0.4458096921443939,296.7930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9963472485542296,0.6504510641098022,0.4560870826244354,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8085251450538635,0.3446148931980133,0.3302900493144989,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6116815805435181,0.1460291445255279,0.6776924729347229,284.98126220703125,284.95001220703125,302.1300048828125,295.11846923828125,298.2824401855469,296.9730224609375,284.9797668457031,1.0,0.521305501461029,0.363847017288208,0.363847017288208,1.0,1.0,-2.63328504562378,0.6663510799407959,1.9669338464736936,0.0673917084932327,0.8895300626754761,0.8895300626754761,0.0,150.0975341796875,115.0,46412.76171875,0.0,1713.3170166015625,1.0,280.240478515625,283.3951416015625,298.0707092285156,301.0727233886719,293.1499938964844,293.1499938964844,280.54998779296875,34215.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760081887245178,1.0,0.0,0.0,3.516687393188477,3.516709804534912,8.252030738731264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.1845703125,0.0,1376.985595703125,1895.4371337890625,0.0,2254.375,0.8739968538284302,1.0,0.0,3.0,1.0,0.0
17952840,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7810767292976379,0.3110587000846863,0.2835291028022766,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8912619948387146,0.4673539400100708,0.4458096921443939,296.7930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9963472485542296,0.6504510641098022,0.4560870826244354,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8085251450538635,0.3446148931980133,0.3302900493144989,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6116815805435181,0.1460291445255279,0.6776924729347229,284.98126220703125,284.95001220703125,302.1300048828125,295.11846923828125,298.2824401855469,296.9730224609375,284.9797668457031,1.0,0.521305501461029,0.363847017288208,0.363847017288208,1.0,1.0,-2.63328504562378,0.6663510799407959,1.9669338464736936,0.0673917084932327,0.8895300626754761,0.8895300626754761,0.0,150.0975341796875,115.0,46412.76171875,0.0,1713.3170166015625,1.0,280.240478515625,283.3951416015625,298.0707092285156,301.0727233886719,293.1499938964844,293.1499938964844,280.54998779296875,34215.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760081887245178,1.0,0.0,0.0,3.516687393188477,3.516709804534912,8.252030738731264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.1845703125,0.0,1376.985595703125,1895.4371337890625,0.0,2254.375,0.8739968538284302,1.0,0.0,3.0,1.0,0.0
17952900,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.7864453196525574,0.3100306391716003,0.282365620136261,296.84259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.8974136114120483,0.4656785726547241,0.4439782500267029,296.7968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.9990000128746032,0.6485587358474731,0.4519804120063782,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.8137255907058716,0.3432895839214325,0.3287995457649231,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.6150519251823425,0.1450515687465667,0.6722472310066223,285.074951171875,284.95001220703125,302.1184997558594,295.1224975585937,298.28143310546875,296.97442626953125,285.0777893066406,1.0,0.5155208706855774,0.3645459711551666,0.3645459711551666,1.0,1.0,-2.6164493560791016,0.6624806523323059,1.9539687633514404,0.067458376288414,0.9762347936630248,0.9762347936630248,0.0,144.57321166992188,115.0,45533.22265625,0.0,1664.48876953125,1.0,280.4966735839844,283.5118713378906,298.0516662597656,300.93463134765625,293.1499938964844,293.1499938964844,280.54998779296875,31504.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767711341381073,1.0,0.0,0.0,3.6011717319488525,3.601194381713867,8.653283884996199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7510.18798828125,0.0,1446.3350830078125,1895.4371337890625,0.0,2180.5419921875,0.8925027847290039,1.0,0.0,3.0,1.0,0.0
17952960,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7912468314170837,0.3090016841888428,0.2813334465026855,296.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.9028581976890564,0.4640085101127624,0.4422898888587951,296.8091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.9990000128746032,0.6475214958190918,0.4424993991851806,296.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.818195104598999,0.3419699072837829,0.3274245262145996,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.6178780794143677,0.1441019177436828,0.6672065258026123,285.0437927246094,284.95001220703125,302.1063232421875,295.1262512207031,298.2797546386719,296.9761047363281,285.0382385253906,1.0,0.5093879103660583,0.3653051853179931,0.3653051853179931,1.0,1.0,-2.5940611362457275,0.6568931937217712,1.937168002128601,0.0669108480215072,0.9938657879829408,0.9938657879829408,0.0,139.61453247070312,103.0,45456.8515625,0.0,1611.0416259765625,1.0,280.5421447753906,283.4799194335937,298.0849609375,301.0174865722656,293.1499938964844,293.1499938964844,280.25,31181.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648537158966064,1.0,0.0,0.0,3.70563554763794,3.7056593894958496,9.162599781120662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.7255859375,0.0,1559.3499755859375,1895.4371337890625,0.0,2155.278076171875,0.9141219854354858,1.0,0.0,3.0,1.0,0.0
17953020,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8004661202430725,0.3055465221405029,0.2782945930957794,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.9143247008323668,0.4592886865139007,0.4379129409790039,296.8344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9990000128746032,0.6457669734954834,0.4231899082660675,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.8268853425979614,0.338268905878067,0.3239149153232574,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.62331622838974,0.1417617797851562,0.6558053493499756,284.8488464355469,284.95001220703125,302.0797424316406,295.13287353515625,298.2714538574219,296.9748229980469,284.8519287109375,1.0,0.4963522851467132,0.3668235838413238,0.3668235838413238,1.0,1.0,-2.544043779373169,0.6439087390899658,1.900135159492493,0.0651781558990478,0.8323035836219788,0.8323035836219788,0.0,129.74810791015625,91.0,45361.7265625,0.0,1499.8428955078125,1.0,280.2569580078125,283.3001708984375,298.1553039550781,301.1712646484375,293.1499938964844,293.1499938964844,280.54998779296875,40849.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744477987289429,1.0,0.0,0.0,3.5568647384643555,3.5568888187408447,8.441663226221863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.60546875,0.0,1467.3548583984375,1895.4371337890625,0.0,2240.436279296875,0.8876326680183411,1.0,0.0,3.0,1.0,0.0
17953080,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8004661202430725,0.3055465221405029,0.2782945930957794,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.9143247008323668,0.4592886865139007,0.4379129409790039,296.8344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9990000128746032,0.6457669734954834,0.4231899082660675,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.8268853425979614,0.338268905878067,0.3239149153232574,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.62331622838974,0.1417617797851562,0.6558053493499756,284.8488464355469,284.95001220703125,302.0797424316406,295.13287353515625,298.2714538574219,296.9748229980469,284.8519287109375,1.0,0.4963522851467132,0.3668235838413238,0.3668235838413238,1.0,1.0,-2.544043779373169,0.6439087390899658,1.900135159492493,0.0651781558990478,0.8323035836219788,0.8323035836219788,0.0,129.74810791015625,91.0,45361.7265625,0.0,1499.8428955078125,1.0,280.2569580078125,283.3001708984375,298.1553039550781,301.1712646484375,293.1499938964844,293.1499938964844,280.54998779296875,40849.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744477987289429,1.0,0.0,0.0,3.5568647384643555,3.5568888187408447,8.441663226221863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.60546875,0.0,1467.3548583984375,1895.4371337890625,0.0,2240.436279296875,0.8876326680183411,1.0,0.0,3.0,1.0,0.0
17953140,296.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.8117796778678894,0.0,0.2754072546958923,296.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.9294076561927797,0.0,0.4336549341678619,296.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.9990000128746032,0.0,0.4017174243927002,296.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.8375871181488037,0.0,0.3204370737075805,296.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.6301159262657166,0.0,0.6444569826126099,284.9636535644531,294.1499938964844,302.04998779296875,295.13818359375,298.2640075683594,296.9765319824219,284.9613647460937,0.0,0.0,0.3683419823646545,0.3683419823646545,1.0,1.0,-2.4918437004089355,0.6300861239433289,1.861757516860962,0.0629666894674301,0.0,0.0,0.0,119.35120391845705,60.0,43897.1953125,0.0,1387.5101318359375,0.0,280.5414428710937,283.440673828125,298.0883483886719,300.9480895996094,293.1499938964844,293.1499938964844,278.1499938964844,34794.49609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6196835041046143,3.619706869125366,8.742476893530693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1490.755859375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.8117796778678894,0.0,0.2754072546958923,296.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.9294076561927797,0.0,0.4336549341678619,296.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.9990000128746032,0.0,0.4017174243927002,296.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.8375871181488037,0.0,0.3204370737075805,296.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.6301159262657166,0.0,0.6444569826126099,284.9636535644531,294.1499938964844,302.04998779296875,295.13818359375,298.2640075683594,296.9765319824219,284.9613647460937,0.0,0.0,0.3683419823646545,0.3683419823646545,1.0,1.0,-2.4918437004089355,0.6300861239433289,1.861757516860962,0.0629666894674301,0.0,0.0,0.0,119.35120391845705,60.0,43897.1953125,0.0,1387.5101318359375,0.0,280.5414428710937,283.440673828125,298.0883483886719,300.9480895996094,293.1499938964844,293.1499938964844,278.1499938964844,34794.49609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6196835041046143,3.619706869125366,8.742476893530693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1490.755859375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5276794433594,0.0,0.0,0.0029009410645812,297.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52313232421875,0.4815577268600464,0.0,0.0030548393260687,297.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.53204345703125,0.4815577268600464,0.0,0.0022562944795936,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.52496337890625,0.0092667872086167,0.0,0.0030548335053026,297.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5194396972656,0.0,0.0,0.0144906789064407,286.8308410644531,294.1499938964844,302.0304870605469,295.1405944824219,298.9034118652344,298.1064453125,283.8065185546875,0.0,0.0,0.281512439250946,0.281512439250946,1.0,1.0,-0.0309134721755981,0.0073035252280533,0.0236099474132061,-0.0634730905294418,0.0,0.0,0.0,-0.1734710335731506,60.0,2156.80224609375,0.0,-6.515634595416486e-05,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,1.1641532182693479e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2559350922414267e-17,3.257684413800854e-17,1.8872954421109915e-22,5.2428256235113185e-15,5.242809106368847e-15,1.6429555030582e-20,0.0,0.0,-0.0,0.0,0.0,6.67304106453327e-30,6.255624607943847e-28,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3911437988281,0.0,0.0,0.001100322115235,297.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3761291503906,0.0,0.0,0.0016857994487509,297.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.37646484375,0.0,0.0,0.0017325738444924,297.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822937011719,0.0,0.0,0.0012700632214546,297.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183044433594,0.0,0.0,0.0028199597727507,286.6111145019531,294.1499938964844,302.0157470703125,295.14190673828125,299.4416198730469,299.1877136230469,283.3935241699219,0.0,0.0,0.2210051864385604,0.2210051864385604,1.0,1.0,-0.009906860999763,0.003404629882425,0.0065022311173379,-0.0628372579813003,0.0,0.0,0.0,-0.0622271969914436,60.0,1302.167724609375,0.0,-7.277866643562447e-06,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.850029061134317e-29,-8.067098822777952e-29,-9.234142892658511e-32,1.968798218536451e-18,1.9673975949642453e-18,1.400628217018424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36822509765625,0.0,0.0,0.0001045565877575,297.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3464050292969,0.0,0.0,0.0001072400846169,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3377990722656,0.0,0.0,7.655972149223089e-05,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.35809326171875,0.0,0.0,0.0001094983235816,297.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4028625488281,0.0,0.0,0.0005368132260628,286.5731811523437,294.1499938964844,301.9893493652344,295.1434020996094,299.5358581542969,300.7103881835937,283.11553955078125,0.0,0.0,0.120816171169281,0.120816171169281,1.0,1.0,-0.0011101822601631,0.0007296968251466,0.0003804853768087,-0.0660605356097221,0.0,0.0,0.0,-0.0170835237950086,60.0,448.6686401367188,0.0,-8.579112886764052e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7802010402811635e-37,-2.973629329856178e-37,-2.0762680613493947e-37,-4.115471943973149e-21,-1.610491774020727e-21,-2.504980371900814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3644104003906,0.0,0.0,0.000109931177576,298.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3427124023437,0.0,0.0,0.0001157727310783,298.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341979980469,0.0,0.0,8.551815699320287e-05,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35430908203125,0.0,0.0,0.0001157650622189,297.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988647460937,0.0,0.0,0.0005490736220963,286.56640625,294.1499938964844,301.97607421875,295.1438293457031,299.55145263671875,301.1107177734375,283.0783386230469,0.0,0.0,0.073668397963047,0.073668397963047,1.0,1.0,-0.0012009624624624,5.75225603824947e-05,0.0011434399057179,-0.0667386427521705,0.0,0.0,0.0,-0.0177906118333339,60.0,269.9454040527344,0.0,-9.355794361454173e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.570194271471826e-39,-1.0410194443425883e-38,-5.60867748528158e-39,-3.474951422108674e-21,-1.7385961207316916e-21,-1.7363550994285907e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583374023437,0.0,0.0,0.0001099067885661,298.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367614746094,0.0,0.0,0.0001157382648671,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3283386230469,0.0,0.0,8.548460027668625e-05,297.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482971191406,0.0,0.0,0.0001157375299953,297.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3925476074219,0.0,0.0,0.0005489964387379,286.5556335449219,294.1499938964844,301.954345703125,295.1441345214844,299.5802307128906,301.4896240234375,283.07049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011711893603205,4.653292151601818e-08,0.0011711427941918,-0.0667232647538185,0.0,0.0,0.0,-0.0176430363208055,60.0,130.58998107910156,0.0,-9.351998642159742e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.688050478813866e-44,1.064986832886861e-43,5.74532370373175e-44,-3.4764575532142455e-21,-1.7382948137312206e-21,-1.7381629414314166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35211181640625,0.0,0.0,0.0001098974680644,298.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3307189941406,0.0,0.0,0.0001157279111794,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3223571777344,0.0,0.0,8.547645848011598e-05,298.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421630859375,0.0,0.0,0.0001157275983132,297.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3860778808594,0.0,0.0,0.0005489526083692,286.54473876953125,294.1499938964844,301.9314270019531,295.1440734863281,299.6048278808594,301.68865966796875,283.0955505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710778344422,2.5870223296919903e-08,0.0011710518738254,-0.0666959881782531,0.0,0.0,0.0,-0.0176377315074205,60.0,73.15571594238281,0.0,-9.350418395115413e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476549641680877e-21,-1.738276234479181e-21,-1.7382734072016965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3393859863281,0.0,0.0,0.0001098953362088,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3183288574219,0.0,0.0,0.0001157256410806,298.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31005859375,0.0,0.0,8.547477045794949e-05,298.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32958984375,0.0,0.0,0.0001157253427663,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.37286376953125,0.0,0.0,0.0005489421309903,286.5226135253906,294.1499938964844,301.8821716308594,295.1427307128906,299.6524658203125,301.8358459472656,283.1766052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710530379787,2.586735625698111e-08,0.0011710271937772,-0.066688522696495,0.0,0.0,0.0,-0.0176363084465265,60.0,39.86241149902344,0.0,-9.350024043897065e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.7382756286340056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
