time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953680,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3393859863281,0.0,0.0,0.0001098953362088,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3183288574219,0.0,0.0,0.0001157256410806,298.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31005859375,0.0,0.0,8.547477045794949e-05,298.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32958984375,0.0,0.0,0.0001157253427663,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.37286376953125,0.0,0.0,0.0005489421309903,286.5226135253906,294.1499938964844,301.8821716308594,295.1427307128906,299.6524658203125,301.8358459472656,283.1766052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710530379787,2.586735625698111e-08,0.0011710271937772,-0.066688522696495,0.0,0.0,0.0,-0.0176363084465265,60.0,39.86241149902344,0.0,-9.350024043897065e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.7382756286340056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262939453125,0.0,0.0,0.0001099107103073,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3055114746094,0.0,0.0,0.0001157418300863,298.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29736328125,0.0,0.0,8.548671758035198e-05,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3166198730469,0.0,0.0,0.000115741531772,298.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592529296875,0.0,0.0,0.000549019081518,286.5001525878906,294.1499938964844,301.8287353515625,295.13995361328125,299.6980895996094,301.8464050292969,283.2643737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588628866817544e-08,0.0011711890110746,-0.0667378082871437,0.0,0.0,0.0,-0.0176456943154335,60.0,33.874107360839844,0.0,-9.35260899836976e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.7382756286340056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262939453125,0.0,0.0,0.0001099107103073,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3055114746094,0.0,0.0,0.0001157418300863,298.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29736328125,0.0,0.0,8.548671758035198e-05,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3166198730469,0.0,0.0,0.000115741531772,298.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592529296875,0.0,0.0,0.000549019081518,286.5001525878906,294.1499938964844,301.8287353515625,295.13995361328125,299.6980895996094,301.8464050292969,283.2643737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588628866817544e-08,0.0011711890110746,-0.0667378082871437,0.0,0.0,0.0,-0.0176456943154335,60.0,33.874107360839844,0.0,-9.35260899836976e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.7382756286340056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.31280517578125,0.0,0.0,0.0001099414439522,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923278808594,0.0,0.0,0.0001157741789938,299.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2843017578125,0.0,0.0,8.551061182515696e-05,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.30328369140625,0.0,0.0,0.0001157738879555,298.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.34527587890625,0.0,0.0,0.0005491726915352,286.47735595703125,294.1499938964844,301.7715759277344,295.1358337402344,299.74151611328125,301.810546875,283.34979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924355995243783e-08,0.0011715143918991,-0.0668369159102439,0.0,0.0,0.0,-0.0176645647734403,60.0,32.09044647216797,0.0,-9.357808039567317e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.31280517578125,0.0,0.0,0.0001099414439522,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923278808594,0.0,0.0,0.0001157741789938,299.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2843017578125,0.0,0.0,8.551061182515696e-05,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.30328369140625,0.0,0.0,0.0001157738879555,298.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.34527587890625,0.0,0.0,0.0005491726915352,286.47735595703125,294.1499938964844,301.7715759277344,295.1358337402344,299.74151611328125,301.810546875,283.34979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924355995243783e-08,0.0011715143918991,-0.0668369159102439,0.0,0.0,0.0,-0.0176645647734403,60.0,32.09044647216797,0.0,-9.357808039567317e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989807128906,0.0,0.0,0.0001099855289794,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27880859375,0.0,0.0,0.0001158205996034,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709045410156,0.0,0.0,8.554489613743499e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2895812988281,0.0,0.0,0.0001158203085651,298.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309936523437,0.0,0.0,0.0005493930075317,286.45428466796875,294.1499938964844,301.7110290527344,295.1304931640625,299.7828063964844,301.7585754394531,283.43170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793710112571,0.0,0.0,0.0,-0.0176916942000389,60.0,31.04438018798828,0.0,-9.36528508077572e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989807128906,0.0,0.0,0.0001099855289794,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27880859375,0.0,0.0,0.0001158205996034,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709045410156,0.0,0.0,8.554489613743499e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2895812988281,0.0,0.0,0.0001158203085651,298.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309936523437,0.0,0.0,0.0005493930075317,286.45428466796875,294.1499938964844,301.7110290527344,295.1304931640625,299.7828063964844,301.7585754394531,283.43170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793710112571,0.0,0.0,0.0,-0.0176916942000389,60.0,31.04438018798828,0.0,-9.36528508077572e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919616699219,0.0,0.0,0.0001100120789487,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2719421386719,0.0,0.0,0.0001158485465566,299.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640686035156,0.0,0.0,8.556553802918643e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2826538085937,0.0,0.0,0.0001158482627943,298.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3237609863281,0.0,0.0,0.0005495256627909,286.4426574707031,294.1499938964844,301.6796569824219,295.1274108886719,299.8026428222656,301.7296447753906,283.4714050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722900671884,2.6012051179691298e-08,0.0011722639901563,-0.0670652016997337,0.0,0.0,0.0,-0.0177080370485782,60.0,30.61246490478516,0.0,-9.369790632263177e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2848815917969,0.0,0.0,0.0001100412846426,298.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2649841308594,0.0,0.0,0.0001158793020294,299.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572021484375,0.0,0.0,8.558825356885791e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.275634765625,0.0,0.0,0.0001158790182671,298.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3164367675781,0.0,0.0,0.0005496716476045,286.43096923828125,294.1499938964844,301.6475830078125,295.1240539550781,299.8219909667969,301.699462890625,283.5102233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726003140211,2.6048343926277084e-08,0.0011725743534043,-0.0671596750617027,0.0,0.0,0.0,-0.0177260283380746,60.0,30.215579986572266,0.0,-9.374751641644252e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705078125,0.0,0.0,0.0001101069501601,298.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509155273437,0.0,0.0,0.0001159484454547,299.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24322509765625,0.0,0.0,8.563931623939425e-05,298.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.26141357421875,0.0,0.0,0.0001159481689683,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016052246094,0.0,0.0,0.0005499997641891,286.4075012207031,294.1499938964844,301.5816345214844,295.1166381835937,299.8589782714844,301.6361999511719,283.5852966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129962193977008e-08,0.001173272030428,-0.0673721358180046,0.0,0.0,0.0,-0.0177664905786514,60.0,29.554935455322266,0.0,-9.385913557480309e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705078125,0.0,0.0,0.0001101069501601,298.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509155273437,0.0,0.0,0.0001159484454547,299.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24322509765625,0.0,0.0,8.563931623939425e-05,298.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.26141357421875,0.0,0.0,0.0001159481689683,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016052246094,0.0,0.0,0.0005499997641891,286.4075012207031,294.1499938964844,301.5816345214844,295.1166381835937,299.8589782714844,301.6361999511719,283.5852966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129962193977008e-08,0.001173272030428,-0.0673721358180046,0.0,0.0,0.0,-0.0177664905786514,60.0,29.554935455322266,0.0,-9.385913557480309e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25592041015625,0.0,0.0,0.0001101922243833,298.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23663330078125,0.0,0.0,0.0001160382307716,299.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22906494140625,0.0,0.0,8.570562931708992e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469482421875,0.0,0.0,0.0001160379542852,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2865905761719,0.0,0.0,0.0005504257860593,286.3839111328125,294.1499938964844,301.5135498046875,295.1083984375,299.8939514160156,301.5701904296875,283.6573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,-0.0178190637379884,60.0,29.25135612487793,0.0,-9.400427103400945e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25592041015625,0.0,0.0,0.0001101922243833,298.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23663330078125,0.0,0.0,0.0001160382307716,299.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22906494140625,0.0,0.0,8.570562931708992e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469482421875,0.0,0.0,0.0001160379542852,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2865905761719,0.0,0.0,0.0005504257860593,286.3839111328125,294.1499938964844,301.5135498046875,295.1083984375,299.8939514160156,301.5701904296875,283.6573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,-0.0178190637379884,60.0,29.25135612487793,0.0,-9.400427103400945e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411499023437,0.0,0.0,0.000110372857307,299.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2221069335937,0.0,0.0,0.0001162284461315,299.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.21466064453125,0.0,0.0,8.584612078266218e-05,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322998046875,0.0,0.0,0.0001162281769211,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2713317871094,0.0,0.0,0.0005513282376341,286.3601989746094,294.1499938964844,301.4438171386719,295.0994567871094,299.9268493652344,301.50177001953125,283.726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761275818571,2.6460927671223544e-08,0.001176101155579,-0.0682335644960403,0.0,0.0,0.0,-0.0179305598139762,60.0,28.766584396362305,0.0,-9.43124334185086e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411499023437,0.0,0.0,0.000110372857307,299.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2221069335937,0.0,0.0,0.0001162284461315,299.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.21466064453125,0.0,0.0,8.584612078266218e-05,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322998046875,0.0,0.0,0.0001162281769211,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2713317871094,0.0,0.0,0.0005513282376341,286.3601989746094,294.1499938964844,301.4438171386719,295.0994567871094,299.9268493652344,301.50177001953125,283.726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761275818571,2.6460927671223544e-08,0.001176101155579,-0.0682335644960403,0.0,0.0,0.0,-0.0179305598139762,60.0,28.766584396362305,0.0,-9.43124334185086e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2297668457031,0.0,0.0,0.000110531480459,299.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109375,0.0,0.0,0.0001163954730145,299.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035827636719,0.0,0.0,8.596948464401066e-05,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22100830078125,0.0,0.0,0.0001163952038041,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596130371094,0.0,0.0,0.0005521206185221,286.34210205078125,294.1499938964844,301.3899230957031,295.0922546386719,299.95037841796875,301.44842529296875,283.77655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778165353462,2.665844966998065e-08,0.0011777898762375,-0.0687476024031639,0.0,0.0,0.0,-0.0180284790694713,60.0,28.395235061645508,0.0,-9.458349126134637e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261657714844,0.0,0.0,0.0001105772680602,299.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2073974609375,0.0,0.0,0.0001164436907856,299.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2000427246094,0.0,0.0,8.600509318057448e-05,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2174377441406,0.0,0.0,0.0001164434215752,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.25592041015625,0.0,0.0,0.0005523493746295,286.3363647460937,294.1499938964844,301.372802734375,295.0899353027344,299.9575500488281,301.4314270019531,283.7921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178304082714,2.6715467171811724e-08,0.00117827730719,-0.068895973265171,0.0,0.0,0.0,-0.0180567428469657,60.0,28.279735565185547,0.0,-9.466180017625449e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2185974121094,0.0,0.0,0.0001106584531953,299.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1999816894531,0.0,0.0,0.0001165291760116,299.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19268798828125,0.0,0.0,8.606823394075036e-05,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2099304199219,0.0,0.0,0.0001165289140772,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481384277344,0.0,0.0,0.0005527549656108,286.3244323730469,294.1499938964844,301.3369445800781,295.08502197265625,299.9720458984375,301.395751953125,283.82379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791685828939,2.681654009961676e-08,0.0011791418073698,-0.0691589787602424,0.0,0.0,0.0,-0.0181068498641252,60.0,28.04352188110352,0.0,-9.480070417566824e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.21099853515625,0.0,0.0,0.0001107185598812,299.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1925048828125,0.0,0.0,0.0001165924695669,299.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,8.611498196842149e-05,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.202392578125,0.0,0.0,0.0001165922076324,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24029541015625,0.0,0.0,0.0005530552589334,286.3125,294.1499938964844,301.3009338378906,295.0799865722656,299.9859924316406,301.35986328125,283.8547668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798090999945,2.6891346038837586e-08,0.0011797822080552,-0.0693536251783371,0.0,0.0,0.0,-0.0181439388543367,60.0,27.81105232238769,0.0,-9.490357655295156e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957092285156,0.0,0.0,0.0001107533971662,299.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,0.0001166291476693,299.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703491210937,0.0,0.0,8.614206308266148e-05,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1872253417969,0.0,0.0,0.0001166288857348,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.224609375,0.0,0.0,0.0005532293580472,286.28863525390625,294.1499938964844,301.2286071777344,295.0697937011719,300.012451171875,301.28778076171875,283.9147644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801779037341,2.693455236624232e-08,0.0011801510117948,-0.069466046988964,0.0,0.0,0.0,-0.0181653555482625,60.0,27.35252571105957,0.0,-9.496302055822525e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957092285156,0.0,0.0,0.0001107533971662,299.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,0.0001166291476693,299.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703491210937,0.0,0.0,8.614206308266148e-05,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1872253417969,0.0,0.0,0.0001166288857348,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.224609375,0.0,0.0,0.0005532293580472,286.28863525390625,294.1499938964844,301.2286071777344,295.0697937011719,300.012451171875,301.28778076171875,283.9147644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801779037341,2.693455236624232e-08,0.0011801510117948,-0.069466046988964,0.0,0.0,0.0,-0.0181653555482625,60.0,27.35252571105957,0.0,-9.496302055822525e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1803283691406,0.0,0.0,0.0001106835188693,299.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1623840332031,0.0,0.0,0.0001165555586339,299.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1553649902344,0.0,0.0,8.608771167928353e-05,298.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1719970703125,0.0,0.0,0.0001165553039754,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20880126953125,0.0,0.0,0.00055288040312,286.26483154296875,294.1499938964844,301.1562805175781,295.0594787597656,300.03680419921875,301.2156066894531,283.9721069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794319143518,2.6847269296581544e-08,0.0011794050224125,-0.0692389383912086,0.0,0.0,0.0,-0.0181220881640911,60.0,26.901342391967773,0.0,-9.484296015216388e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1803283691406,0.0,0.0,0.0001106835188693,299.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1623840332031,0.0,0.0,0.0001165555586339,299.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1553649902344,0.0,0.0,8.608771167928353e-05,298.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1719970703125,0.0,0.0,0.0001165553039754,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20880126953125,0.0,0.0,0.00055288040312,286.26483154296875,294.1499938964844,301.1562805175781,295.0594787597656,300.03680419921875,301.2156066894531,283.9721069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794319143518,2.6847269296581544e-08,0.0011794050224125,-0.0692389383912086,0.0,0.0,0.0,-0.0181220881640911,60.0,26.901342391967773,0.0,-9.484296015216388e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1649169921875,0.0,0.0,0.0001105507544707,299.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.147216796875,0.0,0.0,0.0001164157438324,299.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402893066406,0.0,0.0,8.598444401286542e-05,298.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0001164154891739,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929626464844,0.0,0.0,0.0005522173014469,286.2411193847656,294.1499938964844,301.0843200683594,295.0491943359375,300.0591125488281,301.1436767578125,284.02691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780156055465,2.6681609810452755e-08,0.0011779889464378,-0.0688078626990318,0.0,0.0,0.0,-0.0180399641394615,60.0,26.46067237854004,0.0,-9.461528804877164e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1649169921875,0.0,0.0,0.0001105507544707,299.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.147216796875,0.0,0.0,0.0001164157438324,299.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402893066406,0.0,0.0,8.598444401286542e-05,298.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0001164154891739,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929626464844,0.0,0.0,0.0005522173014469,286.2411193847656,294.1499938964844,301.0843200683594,295.0491943359375,300.0591125488281,301.1436767578125,284.02691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780156055465,2.6681609810452755e-08,0.0011779889464378,-0.0688078626990318,0.0,0.0,0.0,-0.0180399641394615,60.0,26.46067237854004,0.0,-9.461528804877164e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1494445800781,0.0,0.0,0.0001103177273762,299.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1320495605469,0.0,0.0,0.00011617034761,299.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1252136230469,0.0,0.0,8.58031926327385e-05,298.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.141357421875,0.0,0.0,0.0001161700929515,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1770935058594,0.0,0.0,0.0005510534392669,286.2175598144531,294.1499938964844,301.01318359375,295.03912353515625,300.07958984375,301.0724182128906,284.0794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755313025787,2.6390999607883724e-08,0.0011755048763006,-0.0680515691637992,0.0,0.0,0.0,-0.0178959015756845,60.0,26.028398513793945,0.0,-9.421656699259985e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1494445800781,0.0,0.0,0.0001103177273762,299.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1320495605469,0.0,0.0,0.00011617034761,299.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1252136230469,0.0,0.0,8.58031926327385e-05,298.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.141357421875,0.0,0.0,0.0001161700929515,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1770935058594,0.0,0.0,0.0005510534392669,286.2175598144531,294.1499938964844,301.01318359375,295.03912353515625,300.07958984375,301.0724182128906,284.0794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755313025787,2.6390999607883724e-08,0.0011755048763006,-0.0680515691637992,0.0,0.0,0.0,-0.0178959015756845,60.0,26.028398513793945,0.0,-9.421656699259985e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0001101570451282,299.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244506835937,0.0,0.0,0.0001160011379397,299.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.11767578125,0.0,0.0,8.567821350879967e-05,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336975097656,0.0,0.0,0.0001160008905571,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1691589355469,0.0,0.0,0.0005502508138306,286.2058410644531,294.1499938964844,300.97802734375,295.03424072265625,300.089111328125,301.0372009277344,284.1049194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738183675333,2.6190653201751963e-08,0.0011737921740859,-0.0675301104784011,0.0,0.0,0.0,-0.0177965834736824,60.0,25.81381225585937,0.0,-9.394217670433137e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1340026855469,0.0,0.0,0.0001099717919714,299.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1168518066406,0.0,0.0,0.0001158060476882,299.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.110107421875,0.0,0.0,8.553412044420838e-05,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.12603759765625,0.0,0.0,0.0001158058075816,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612548828125,0.0,0.0,0.0005493254866451,286.19415283203125,294.1499938964844,300.9432373046875,295.0294494628906,300.0981140136719,301.0023498535156,284.1297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718436144292,2.5959682403708946e-08,0.0011718176538124,-0.0669288709759712,0.0,0.0,0.0,-0.0176820829510688,60.0,25.60040855407715,0.0,-9.3626340458286e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1186218261719,0.0,0.0,0.0001095604748115,299.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1016845703125,0.0,0.0,0.0001153729026555,299.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950622558594,0.0,0.0,8.521419658791274e-05,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107482910156,0.0,0.0,0.0001153726625489,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1454467773437,0.0,0.0,0.0005472709890455,286.1709899902344,294.1499938964844,300.8749389648437,295.02032470703125,300.11474609375,300.933837890625,284.1778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674591805785,2.54468890403814e-08,0.0011674338020384,-0.0655937790870666,0.0,0.0,0.0,-0.0174278747290372,60.0,25.17970848083496,0.0,-9.29270242977509e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1186218261719,0.0,0.0,0.0001095604748115,299.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1016845703125,0.0,0.0,0.0001153729026555,299.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950622558594,0.0,0.0,8.521419658791274e-05,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107482910156,0.0,0.0,0.0001153726625489,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1454467773437,0.0,0.0,0.0005472709890455,286.1709899902344,294.1499938964844,300.8749389648437,295.02032470703125,300.11474609375,300.933837890625,284.1778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674591805785,2.54468890403814e-08,0.0011674338020384,-0.0655937790870666,0.0,0.0,0.0,-0.0174278747290372,60.0,25.17970848083496,0.0,-9.29270242977509e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.103271484375,0.0,0.0,0.0001091724916477,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08660888671875,0.0,0.0,0.0001149643358075,299.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.080078125,0.0,0.0,8.491242624586448e-05,298.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09552001953125,0.0,0.0,0.0001149640957009,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1297302246094,0.0,0.0,0.0005453330813907,286.1481018066406,294.1499938964844,300.8087158203125,295.0119323730469,300.12945556640625,300.8672180175781,284.2237243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633230606094,2.4963192402083223e-08,0.0011632981477305,-0.0643341317772865,0.0,0.0,0.0,-0.017188087105751,60.0,24.777559280395508,0.0,-9.226979358345488e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.103271484375,0.0,0.0,0.0001091724916477,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08660888671875,0.0,0.0,0.0001149643358075,299.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.080078125,0.0,0.0,8.491242624586448e-05,298.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09552001953125,0.0,0.0,0.0001149640957009,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1297302246094,0.0,0.0,0.0005453330813907,286.1481018066406,294.1499938964844,300.8087158203125,295.0119323730469,300.12945556640625,300.8672180175781,284.2237243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633230606094,2.4963192402083223e-08,0.0011632981477305,-0.0643341317772865,0.0,0.0,0.0,-0.017188087105751,60.0,24.777559280395508,0.0,-9.226979358345488e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0880126953125,0.0,0.0,0.0001088740173145,299.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0715637207031,0.0,0.0,0.0001146500144386,299.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06512451171875,0.0,0.0,8.468026499031112e-05,298.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0803527832031,0.0,0.0,0.000114649781608,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11407470703125,0.0,0.0,0.0005438422085717,286.1254577636719,294.1499938964844,300.7449035644531,295.0044860839844,300.1425170898437,300.8025207519531,284.2677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601403821259,2.459104386787203e-08,0.001160115818493,-0.0633647665381431,0.0,0.0,0.0,-0.01700359582901,60.0,24.403684616088867,0.0,-9.17657132504246e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0880126953125,0.0,0.0,0.0001088740173145,299.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0715637207031,0.0,0.0,0.0001146500144386,299.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06512451171875,0.0,0.0,8.468026499031112e-05,298.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0803527832031,0.0,0.0,0.000114649781608,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11407470703125,0.0,0.0,0.0005438422085717,286.1254577636719,294.1499938964844,300.7449035644531,295.0044860839844,300.1425170898437,300.8025207519531,284.2677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601403821259,2.459104386787203e-08,0.001160115818493,-0.0633647665381431,0.0,0.0,0.0,-0.01700359582901,60.0,24.403684616088867,0.0,-9.17657132504246e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0752258300781,0.0,0.0,0.0001086489137378,299.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0589904785156,0.0,0.0,0.0001144129637395,299.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526428222656,0.0,0.0,8.450518362224102e-05,298.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.06768798828125,0.0,0.0,0.0001144127381849,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1010131835937,0.0,0.0,0.0005427178693935,286.10662841796875,294.1499938964844,300.69354248046875,294.9990539550781,300.1522216796875,300.7500305175781,284.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157741760835,2.4310367052748922e-08,0.0011577174300327,-0.0626335591077804,0.0,0.0,0.0,-0.0168644618242979,60.0,24.122669219970703,0.0,-9.138643974893057e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07281494140625,0.0,0.0,0.0001086059201043,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0566101074219,0.0,0.0,0.0001143676854553,299.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502624511719,0.0,0.0,8.447173604508862e-05,298.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0652770996094,0.0,0.0,0.0001143674599006,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0985107421875,0.0,0.0,0.0005425031413324,286.1030578613281,294.1499938964844,300.6839904785156,294.99810791015625,300.1539611816406,300.7402038574219,284.3097839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572832008823,2.4256758379692656e-08,0.0011572588700801,-0.0624938830733299,0.0,0.0,0.0,-0.0168378837406635,60.0,24.0727653503418,0.0,-9.131409228757549e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06524658203125,0.0,0.0,0.0001084735995391,299.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491638183594,0.0,0.0,0.000114228343591,299.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428466796875,0.0,0.0,8.4368817624636e-05,298.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577697753906,0.0,0.0,0.0001142281180364,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907592773437,0.0,0.0,0.0005418421933427,286.09197998046875,294.1499938964844,300.6547546386719,294.99542236328125,300.1591186523437,300.7100830078125,284.33013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558716651052,2.4091772132806e-08,0.0011558475671336,-0.0620640069246292,0.0,0.0,0.0,-0.0167560912668705,60.0,23.953094482421875,0.0,-9.109160714615429e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577087402344,0.0,0.0,0.000108345382614,299.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0417175292969,0.0,0.0,0.0001140933236456,299.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.03546142578125,0.0,0.0,8.4269093349576e-05,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502624511719,0.0,0.0,0.0001140930980909,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0830383300781,0.0,0.0,0.0005412017926573,286.0809631347656,294.1499938964844,300.6263732910156,294.9930725097656,300.1639099121094,300.6807556152344,284.35009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545048328116,2.3931901793616817e-08,0.0011544809676706,-0.061647430062294,0.0,0.0,0.0,-0.0166768375784158,60.0,23.82049560546875,0.0,-9.08762771700822e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
