time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17956020,299.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.04266357421875,0.0,0.0,0.0001080990405171,299.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0269470214844,0.0,0.0,0.0001138339139288,299.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0207824707031,0.0,0.0,8.407748828176409e-05,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0353698730469,0.0,0.0,0.0001138336883741,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0676574707031,0.0,0.0,0.0005399713991209,286.05914306640625,294.1499938964844,300.5724792480469,294.989501953125,300.1725158691406,300.62451171875,284.3887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518783867359,2.3624744827088762e-08,0.0011518547544255,-0.0608469732105731,0.0,0.0,0.0,-0.0165245682001113,60.0,23.57047843933105,0.0,-9.0463281310349e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.04266357421875,0.0,0.0,0.0001080990405171,299.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0269470214844,0.0,0.0,0.0001138339139288,299.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0207824707031,0.0,0.0,8.407748828176409e-05,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0353698730469,0.0,0.0,0.0001138336883741,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0676574707031,0.0,0.0,0.0005399713991209,286.05914306640625,294.1499938964844,300.5724792480469,294.989501953125,300.1725158691406,300.62451171875,284.3887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518783867359,2.3624744827088762e-08,0.0011518547544255,-0.0608469732105731,0.0,0.0,0.0,-0.0165245682001113,60.0,23.57047843933105,0.0,-9.0463281310349e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277709960937,0.0,0.0,0.0001078675559256,299.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0122375488281,0.0,0.0,0.0001135901329689,299.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00616455078125,0.0,0.0,8.389743743464351e-05,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0205383300781,0.0,0.0,0.0001135899219661,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523681640625,0.0,0.0,0.0005388151621446,286.03759765625,294.1499938964844,300.5226745605469,294.9876403808594,300.17987060546875,300.5718994140625,284.42596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494101490825,2.3336097498827257e-08,0.0011493867496028,-0.0600946508347988,0.0,0.0,0.0,-0.0163814760744571,60.0,23.33735466003418,0.0,-9.007602841393236e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277709960937,0.0,0.0,0.0001078675559256,299.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0122375488281,0.0,0.0,0.0001135901329689,299.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00616455078125,0.0,0.0,8.389743743464351e-05,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0205383300781,0.0,0.0,0.0001135899219661,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523681640625,0.0,0.0,0.0005388151621446,286.03759765625,294.1499938964844,300.5226745605469,294.9876403808594,300.17987060546875,300.5718994140625,284.42596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494101490825,2.3336097498827257e-08,0.0011493867496028,-0.0600946508347988,0.0,0.0,0.0,-0.0163814760744571,60.0,23.33735466003418,0.0,-9.007602841393236e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0129699707031,0.0,0.0,0.0001076519765774,299.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9976501464844,0.0,0.0,0.0001133631158154,299.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916687011719,0.0,0.0,8.372975571546704e-05,298.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0001133629048126,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372314453125,0.0,0.0,0.0005377383786253,286.0163269042969,294.1499938964844,300.4774169921875,294.9876708984375,300.18609619140625,300.5233459472656,284.46173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147111528553,2.3067283194677657e-08,0.0011470884783193,-0.0593939311802387,0.0,0.0,0.0,-0.0162482131272554,60.0,23.12132835388184,0.0,-8.971613141284251e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0129699707031,0.0,0.0,0.0001076519765774,299.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9976501464844,0.0,0.0,0.0001133631158154,299.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916687011719,0.0,0.0,8.372975571546704e-05,298.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0001133629048126,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372314453125,0.0,0.0,0.0005377383786253,286.0163269042969,294.1499938964844,300.4774169921875,294.9876708984375,300.18609619140625,300.5233459472656,284.46173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147111528553,2.3067283194677657e-08,0.0011470884783193,-0.0593939311802387,0.0,0.0,0.0,-0.0162482131272554,60.0,23.12132835388184,0.0,-8.971613141284251e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9982604980469,0.0,0.0,0.0001074519022949,299.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9831848144531,0.0,0.0,0.0001131524259108,299.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.977294921875,0.0,0.0,8.357413753401488e-05,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.99127197265625,0.0,0.0,0.000113152214908,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0221862792969,0.0,0.0,0.0005367390695028,285.9953918457031,294.1499938964844,300.4371032714844,294.98980712890625,300.1913757324219,300.479248046875,284.4961242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449782177805,2.281779565294073e-08,0.0011449554003775,-0.0587435103952884,0.0,0.0,0.0,-0.0161245334893465,60.0,22.922128677368164,0.0,-8.938275186665123e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9982604980469,0.0,0.0,0.0001074519022949,299.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9831848144531,0.0,0.0,0.0001131524259108,299.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.977294921875,0.0,0.0,8.357413753401488e-05,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.99127197265625,0.0,0.0,0.000113152214908,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0221862792969,0.0,0.0,0.0005367390695028,285.9953918457031,294.1499938964844,300.4371032714844,294.98980712890625,300.1913757324219,300.479248046875,284.4961242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449782177805,2.281779565294073e-08,0.0011449554003775,-0.0587435103952884,0.0,0.0,0.0,-0.0161245334893465,60.0,22.922128677368164,0.0,-8.938275186665123e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.990966796875,0.0,0.0,0.0001073572784662,299.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760131835937,0.0,0.0,0.0001130527743953,299.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701232910156,0.0,0.0,8.35005339467898e-05,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9840087890625,0.0,0.0,0.0001130525633925,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0147399902344,0.0,0.0,0.0005362664232961,285.9850158691406,294.1499938964844,300.4189147949219,294.9917297363281,300.19366455078125,300.4588317871094,284.51287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439692461863,2.2699790491742533e-08,0.0011439465451985,-0.058435846120119,0.0,0.0,0.0,-0.0160660352557897,60.0,22.82845497131348,0.0,-8.922528849097946e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98370361328125,0.0,0.0,0.0001072684026439,299.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9688415527344,0.0,0.0,0.0001129591764765,299.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9630126953125,0.0,0.0,8.343140507349744e-05,298.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.976806640625,0.0,0.0,0.0001129589727497,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072937011719,0.0,0.0,0.000535822531674,285.9747314453125,294.1499938964844,300.40216064453125,294.9942321777344,300.19580078125,300.43975830078125,284.529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430216254666,2.2588958259461843e-08,0.0011429990408942,-0.0581468641757965,0.0,0.0,0.0,-0.0160110909491777,60.0,22.739103317260746,0.0,-8.907751691822342e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9692687988281,0.0,0.0,0.0001071087535819,299.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9546203613281,0.0,0.0,0.0001127910509239,299.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9488830566406,0.0,0.0,8.330722630489618e-05,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96246337890625,0.0,0.0,0.0001127908471971,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925231933594,0.0,0.0,0.0005350250867195,285.9543762207031,294.1499938964844,300.3729858398437,295.00115966796875,300.1994934082031,300.4058837890625,284.5612487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413189349696,2.2389851750403977e-08,0.0011412965832278,-0.057627685368061,0.0,0.0,0.0,-0.0159123856574296,60.0,22.57414436340332,0.0,-8.881235658009248e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9692687988281,0.0,0.0,0.0001071087535819,299.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9546203613281,0.0,0.0,0.0001127910509239,299.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9488830566406,0.0,0.0,8.330722630489618e-05,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96246337890625,0.0,0.0,0.0001127908471971,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925231933594,0.0,0.0,0.0005350250867195,285.9543762207031,294.1499938964844,300.3729858398437,295.00115966796875,300.1994934082031,300.4058837890625,284.5612487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413189349696,2.2389851750403977e-08,0.0011412965832278,-0.057627685368061,0.0,0.0,0.0,-0.0159123856574296,60.0,22.57414436340332,0.0,-8.881235658009248e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549560546875,0.0,0.0,0.0001069722857209,299.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405212402344,0.0,0.0,0.0001126473434851,299.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9348449707031,0.0,0.0,8.320107735926285e-05,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482421875,0.0,0.0,0.0001126471397583,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779052734375,0.0,0.0,0.0005343434750102,285.9343566894531,294.1499938964844,300.3500061035156,295.01080322265625,300.20263671875,300.3771667480469,284.5921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398629285395,2.2219637685338973e-08,0.0011398408096283,-0.0571838058531284,0.0,0.0,0.0,-0.015828002244234,60.0,22.425596237182617,0.0,-8.8585991875334e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549560546875,0.0,0.0,0.0001069722857209,299.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405212402344,0.0,0.0,0.0001126473434851,299.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9348449707031,0.0,0.0,8.320107735926285e-05,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482421875,0.0,0.0,0.0001126471397583,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779052734375,0.0,0.0,0.0005343434750102,285.9343566894531,294.1499938964844,300.3500061035156,295.01080322265625,300.20263671875,300.3771667480469,284.5921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398629285395,2.2219637685338973e-08,0.0011398408096283,-0.0571838058531284,0.0,0.0,0.0,-0.015828002244234,60.0,22.425596237182617,0.0,-8.8585991875334e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407958984375,0.0,0.0,0.0001068641722667,299.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92657470703125,0.0,0.0,0.0001125334893004,299.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9209899902344,0.0,0.0,8.311698184115812e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9341735839844,0.0,0.0,0.0001125332855735,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9634094238281,0.0,0.0,0.0005338035407476,285.91461181640625,294.1499938964844,300.33056640625,295.0219421386719,300.20526123046875,300.3534545898437,284.6219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387100676074,2.2084760686880145e-08,0.0011386879486963,-0.0568320602178573,0.0,0.0,0.0,-0.0157611407339572,60.0,22.294193267822266,0.0,-8.840682141908476e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407958984375,0.0,0.0,0.0001068641722667,299.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92657470703125,0.0,0.0,0.0001125334893004,299.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9209899902344,0.0,0.0,8.311698184115812e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9341735839844,0.0,0.0,0.0001125332855735,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9634094238281,0.0,0.0,0.0005338035407476,285.91461181640625,294.1499938964844,300.33056640625,295.0219421386719,300.20526123046875,300.3534545898437,284.6219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387100676074,2.2084760686880145e-08,0.0011386879486963,-0.0568320602178573,0.0,0.0,0.0,-0.0157611407339572,60.0,22.294193267822266,0.0,-8.840682141908476e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278869628906,0.0,0.0,0.0001067815028363,299.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9138488769531,0.0,0.0,0.0001124464251915,299.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9083251953125,0.0,0.0,8.305267692776397e-05,298.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9213562011719,0.0,0.0,0.0001124462360166,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501953125,0.0,0.0,0.0005333906738087,285.896728515625,294.1499938964844,300.31317138671875,295.0321960449219,300.2073059082031,300.33404541015625,284.6485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378277558833,2.1981609421573012e-08,0.0011378057533875,-0.0565630309283733,0.0,0.0,0.0,-0.0157100018113851,60.0,22.184476852416992,0.0,-8.826992115018586e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267883300781,0.0,0.0,0.0001067752382368,299.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9127502441406,0.0,0.0,0.000112439825898,299.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9072265625,0.0,0.0,8.304780203616247e-05,298.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9202575683594,0.0,0.0,0.0001124396294471,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490661621094,0.0,0.0,0.0005333593580871,285.89520263671875,294.1499938964844,300.3116760253906,295.0331115722656,300.2074584960937,300.3324279785156,284.6508483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377608170732,2.1973786346052293e-08,0.0011377388145774,-0.0565426275134086,0.0,0.0,0.0,-0.0157061237841844,60.0,22.17536163330078,0.0,-8.825954012081638e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197998046875,0.0,0.0,0.0001067382254404,299.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9058837890625,0.0,0.0,0.000112400848593,299.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9004211425781,0.0,0.0,8.301901107188314e-05,298.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.913330078125,0.0,0.0,0.0001124006594181,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94195556640625,0.0,0.0,0.0005331744905561,285.8855895996094,294.1499938964844,300.3024597167969,295.0386962890625,300.2084350585937,300.322509765625,284.6649475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373661691322,2.1927590410086853e-08,0.0011373442830517,-0.0564221404492855,0.0,0.0,0.0,-0.0156832244247198,60.0,22.11996078491211,0.0,-8.819826291528443e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9128723144531,0.0,0.0,0.0001067064440576,299.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990478515625,0.0,0.0,0.000112367386464,299.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.89361572265625,0.0,0.0,8.299429464386776e-05,298.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.90643310546875,0.0,0.0,0.0001123671972891,298.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9348449707031,0.0,0.0,0.0005330158164724,285.8760681152344,294.1499938964844,300.2933654785156,295.0443115234375,300.20928955078125,300.3128967285156,284.6788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370269348844,2.1887922585506203e-08,0.0011370050488039,-0.0563186779618263,0.0,0.0,0.0,-0.0156635604798793,60.0,22.06715583801269,0.0,-8.814566854198348e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.899169921875,0.0,0.0,0.0001066571639967,299.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.885498046875,0.0,0.0,0.0001123154797824,299.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8801574707031,0.0,0.0,8.295595762319863e-05,298.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.892822265625,0.0,0.0,0.0001123152906075,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208068847656,0.0,0.0,0.0005327697144821,285.8572998046875,294.1499938964844,300.2755126953125,295.05548095703125,300.2106628417969,300.2943115234375,284.7059020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365005047991,2.1826362939236787e-08,0.0011364786187186,-0.0561581142246723,0.0,0.0,0.0,-0.0156330429017543,60.0,21.969526290893555,0.0,-8.806407691963616e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.899169921875,0.0,0.0,0.0001066571639967,299.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.885498046875,0.0,0.0,0.0001123154797824,299.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8801574707031,0.0,0.0,8.295595762319863e-05,298.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.892822265625,0.0,0.0,0.0001123152906075,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208068847656,0.0,0.0,0.0005327697144821,285.8572998046875,294.1499938964844,300.2755126953125,295.05548095703125,300.2106628417969,300.2943115234375,284.7059020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365005047991,2.1826362939236787e-08,0.0011364786187186,-0.0561581142246723,0.0,0.0,0.0,-0.0156330429017543,60.0,21.969526290893555,0.0,-8.806407691963616e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.88555908203125,0.0,0.0,0.000106620893348,299.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8721008300781,0.0,0.0,0.0001122772810049,299.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8668212890625,0.0,0.0,8.292774873552844e-05,298.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793029785156,0.0,0.0,0.0001122770991059,298.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90692138671875,0.0,0.0,0.000532588630449,285.8388061523437,294.1499938964844,300.25811767578125,295.0665588378906,300.211669921875,300.2763366699219,284.73223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361124925315,2.1781030312695293e-08,0.0011360907228663,-0.0560398697853088,0.0,0.0,0.0,-0.0156105672940611,60.0,21.87997817993164,0.0,-8.800401474218233e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.88555908203125,0.0,0.0,0.000106620893348,299.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8721008300781,0.0,0.0,0.0001122772810049,299.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8668212890625,0.0,0.0,8.292774873552844e-05,298.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793029785156,0.0,0.0,0.0001122770991059,298.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90692138671875,0.0,0.0,0.000532588630449,285.8388061523437,294.1499938964844,300.25811767578125,295.0665588378906,300.211669921875,300.2763366699219,284.73223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361124925315,2.1781030312695293e-08,0.0011360907228663,-0.0560398697853088,0.0,0.0,0.0,-0.0156105672940611,60.0,21.87997817993164,0.0,-8.800401474218233e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.87213134765625,0.0,0.0,0.00010659925465,299.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8588562011719,0.0,0.0,0.0001122544854297,299.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8536682128906,0.0,0.0,8.29109048936516e-05,298.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.865966796875,0.0,0.0,0.0001122543035307,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8931884765625,0.0,0.0,0.0005324805388227,285.8206787109375,294.1499938964844,300.2411499023437,295.0775756835937,300.2123107910156,300.2589111328125,284.7577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358809424564,2.1753923107326045e-08,0.0011358591727912,-0.055969163775444,0.0,0.0,0.0,-0.0155971301719546,60.0,21.79863739013672,0.0,-8.796810391231703e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.87213134765625,0.0,0.0,0.00010659925465,299.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8588562011719,0.0,0.0,0.0001122544854297,299.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8536682128906,0.0,0.0,8.29109048936516e-05,298.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.865966796875,0.0,0.0,0.0001122543035307,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8931884765625,0.0,0.0,0.0005324805388227,285.8206787109375,294.1499938964844,300.2411499023437,295.0775756835937,300.2123107910156,300.2589111328125,284.7577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358809424564,2.1753923107326045e-08,0.0011358591727912,-0.055969163775444,0.0,0.0,0.0,-0.0155971301719546,60.0,21.79863739013672,0.0,-8.796810391231703e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8588562011719,0.0,0.0,0.0001065871401806,299.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.84576416015625,0.0,0.0,0.000112241730676,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.84063720703125,0.0,0.0,8.290148252854124e-05,298.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.852783203125,0.0,0.0,0.000112241548777,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8796081542969,0.0,0.0,0.0005324201774783,285.8028259277344,294.1499938964844,300.2245178222656,295.0884094238281,300.21258544921875,300.24188232421875,284.7826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357505572959,2.1738697952855546e-08,0.0011357289040461,-0.0559294559061527,0.0,0.0,0.0,-0.0155895818024873,60.0,21.723970413208008,0.0,-8.79479458149035e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8588562011719,0.0,0.0,0.0001065871401806,299.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.84576416015625,0.0,0.0,0.000112241730676,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.84063720703125,0.0,0.0,8.290148252854124e-05,298.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.852783203125,0.0,0.0,0.000112241548777,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8796081542969,0.0,0.0,0.0005324201774783,285.8028259277344,294.1499938964844,300.2245178222656,295.0884094238281,300.21258544921875,300.24188232421875,284.7826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357505572959,2.1738697952855546e-08,0.0011357289040461,-0.0559294559061527,0.0,0.0,0.0,-0.0155895818024873,60.0,21.723970413208008,0.0,-8.79479458149035e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8522644042969,0.0,0.0,0.0001065842734533,299.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392944335937,0.0,0.0,0.0001122387038776,299.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341979980469,0.0,0.0,8.289924880955368e-05,298.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8462219238281,0.0,0.0,0.0001122385219787,298.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8728942871094,0.0,0.0,0.0005324058583937,285.79400634765625,294.1499938964844,300.2163391113281,295.09375,300.212646484375,300.2334899902344,284.7948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357197072356,2.1735051092264257e-08,0.0011356979375705,-0.0559199415147304,0.0,0.0,0.0,-0.0155877750366926,60.0,21.6887264251709,0.0,-8.794311412430036e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8457336425781,0.0,0.0,0.0001065836186171,299.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.83282470703125,0.0,0.0,0.0001122380199376,299.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8277587890625,0.0,0.0,8.289873949252069e-05,298.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397216796875,0.0,0.0,0.0001122378380387,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8661804199219,0.0,0.0,0.0005324025987647,285.7852478027344,294.1499938964844,300.208251953125,295.0990600585937,300.21258544921875,300.2251892089844,284.806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357121402397,2.1734175348342453e-08,0.0011356903705745,-0.0559176541864872,0.0,0.0,0.0,-0.0155873410403728,60.0,21.65492820739746,0.0,-8.794195593964106e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.832763671875,0.0,0.0,0.0001065876422217,299.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.820068359375,0.0,0.0,0.000112242247269,299.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150634765625,0.0,0.0,8.290186087833717e-05,298.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.82684326171875,0.0,0.0,0.000112242072646,298.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529663085937,0.0,0.0,0.000532422796823,285.76806640625,294.1499938964844,300.1922607421875,295.1094665527344,300.21221923828125,300.2088928222656,284.8304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357539333403,2.1739056776937105e-08,0.0011357321636751,-0.0559303909540176,0.0,0.0,0.0,-0.0155897615477442,60.0,21.59200668334961,0.0,-8.794842187853646e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.832763671875,0.0,0.0,0.0001065876422217,299.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.820068359375,0.0,0.0,0.000112242247269,299.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150634765625,0.0,0.0,8.290186087833717e-05,298.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.82684326171875,0.0,0.0,0.000112242072646,298.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529663085937,0.0,0.0,0.000532422796823,285.76806640625,294.1499938964844,300.1922607421875,295.1094665527344,300.21221923828125,300.2088928222656,284.8304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357539333403,2.1739056776937105e-08,0.0011357321636751,-0.0559303909540176,0.0,0.0,0.0,-0.0155897615477442,60.0,21.59200668334961,0.0,-8.794842187853646e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199768066406,0.0,0.0,0.0001065958495019,299.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.80743408203125,0.0,0.0,0.0001122508911066,299.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8025207519531,0.0,0.0,8.290824189316481e-05,298.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.81414794921875,0.0,0.0,0.0001122507164836,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8398742675781,0.0,0.0,0.000532463833224,285.7511901855469,294.1499938964844,300.1764831542969,295.1195678710937,300.2115478515625,300.1928405761719,284.8534851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358400806784,2.174915714192593e-08,0.0011358183110132,-0.055956732481718,0.0,0.0,0.0,-0.0155947674065828,60.0,21.533594131469727,0.0,-8.796179429282348e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199768066406,0.0,0.0,0.0001065958495019,299.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.80743408203125,0.0,0.0,0.0001122508911066,299.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8025207519531,0.0,0.0,8.290824189316481e-05,298.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.81414794921875,0.0,0.0,0.0001122507164836,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8398742675781,0.0,0.0,0.000532463833224,285.7511901855469,294.1499938964844,300.1764831542969,295.1195678710937,300.2115478515625,300.1928405761719,284.8534851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358400806784,2.174915714192593e-08,0.0011358183110132,-0.055956732481718,0.0,0.0,0.0,-0.0155947674065828,60.0,21.533594131469727,0.0,-8.796179429282348e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.807373046875,0.0,0.0,0.0001066087133949,299.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950134277344,0.0,0.0,0.0001122644243878,299.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7901611328125,0.0,0.0,8.29182390589267e-05,298.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016052246094,0.0,0.0,0.0001122642570408,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8269958496094,0.0,0.0,0.0005325281526893,285.734619140625,294.1499938964844,300.16094970703125,295.12939453125,300.2105407714844,300.17706298828125,284.8759460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359760537743,2.1765057311995413e-08,0.0011359542841091,-0.0559982061386108,0.0,0.0,0.0,-0.0156026491895318,60.0,21.479284286499023,0.0,-8.79828547795114e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.807373046875,0.0,0.0,0.0001066087133949,299.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950134277344,0.0,0.0,0.0001122644243878,299.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7901611328125,0.0,0.0,8.29182390589267e-05,298.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016052246094,0.0,0.0,0.0001122642570408,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8269958496094,0.0,0.0,0.0005325281526893,285.734619140625,294.1499938964844,300.16094970703125,295.12939453125,300.2105407714844,300.17706298828125,284.8759460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359760537743,2.1765057311995413e-08,0.0011359542841091,-0.0559982061386108,0.0,0.0,0.0,-0.0156026491895318,60.0,21.479284286499023,0.0,-8.79828547795114e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.794921875,0.0,0.0,0.0001066248587449,299.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.78271484375,0.0,0.0,0.0001122814283007,299.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779541015625,0.0,0.0,8.293079736176878e-05,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.78924560546875,0.0,0.0,0.0001122812609537,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81427001953125,0.0,0.0,0.000532608886715,285.7183837890625,294.1499938964844,300.14556884765625,295.1388244628906,300.20928955078125,300.16143798828125,284.89794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361470678821,2.1785057313650213e-08,0.0011361252982169,-0.0560503751039505,0.0,0.0,0.0,-0.0156125640496611,60.0,21.42848396301269,0.0,-8.800934381270056e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.794921875,0.0,0.0,0.0001066248587449,299.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.78271484375,0.0,0.0,0.0001122814283007,299.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779541015625,0.0,0.0,8.293079736176878e-05,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.78924560546875,0.0,0.0,0.0001122812609537,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81427001953125,0.0,0.0,0.000532608886715,285.7183837890625,294.1499938964844,300.14556884765625,295.1388244628906,300.20928955078125,300.16143798828125,284.89794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361470678821,2.1785057313650213e-08,0.0011361252982169,-0.0560503751039505,0.0,0.0,0.0,-0.0156125640496611,60.0,21.42848396301269,0.0,-8.800934381270056e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7887268066406,0.0,0.0,0.0001066341283149,299.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7766418457031,0.0,0.0,0.0001122911853599,299.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,8.293800055980682e-05,298.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831115722656,0.0,0.0,0.0001122910180129,298.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8079528808594,0.0,0.0,0.0005326552200131,285.7103576660156,294.1499938964844,300.137939453125,295.14337158203125,300.20855712890625,300.1536865234375,284.9087829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362453224137,2.179654323697377e-08,0.0011362235527485,-0.0560803338885307,0.0,0.0,0.0,-0.0156182581558823,60.0,21.40403938293457,0.0,-8.802456363810054e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
