time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958360,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825927734375,0.0,0.0,0.0001066442127921,299.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705993652344,0.0,0.0,0.000112301800982,299.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.765869140625,0.0,0.0,8.294584404211491e-05,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7770080566406,0.0,0.0,0.000112301640911,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016662597656,0.0,0.0,0.0005327056278474,285.7024230957031,294.1499938964844,300.1303100585937,295.1478271484375,300.207763671875,300.14599609375,284.9195251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363523080945,2.1809048789123163e-08,0.0011363305384293,-0.056112952530384,0.0,0.0,0.0,-0.0156244579702615,60.0,21.380353927612305,0.0,-8.804113349469844e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705078125,0.0,0.0,0.0001066737677319,299.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586669921875,0.0,0.0,0.0001123329202528,299.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7539978027344,0.0,0.0,8.29688215162605e-05,298.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7649841308594,0.0,0.0,0.0001123327601817,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.789306640625,0.0,0.0,0.0005328533006832,285.68682861328125,294.1499938964844,300.1151428222656,295.1564025878906,300.2059326171875,300.13067626953125,284.9405822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366661638021,2.1845757203209363e-08,0.0011366442777216,-0.0562086999416351,0.0,0.0,0.0,-0.0156426560133695,60.0,21.336151123046875,0.0,-8.808977725038859e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705078125,0.0,0.0,0.0001066737677319,299.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586669921875,0.0,0.0,0.0001123329202528,299.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7539978027344,0.0,0.0,8.29688215162605e-05,298.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7649841308594,0.0,0.0,0.0001123327601817,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.789306640625,0.0,0.0,0.0005328533006832,285.68682861328125,294.1499938964844,300.1151428222656,295.1564025878906,300.2059326171875,300.13067626953125,284.9405822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366661638021,2.1845757203209363e-08,0.0011366442777216,-0.0562086999416351,0.0,0.0,0.0,-0.0156426560133695,60.0,21.336151123046875,0.0,-8.808977725038859e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.758544921875,0.0,0.0,0.0001067050980054,299.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7468566894531,0.0,0.0,0.0001123659094446,299.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7422790527344,0.0,0.0,8.29931886983104e-05,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75311279296875,0.0,0.0,0.0001123657493735,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7770690917969,0.0,0.0,0.000533009879291,285.6714782714844,294.1499938964844,300.1000061035156,295.1644592285156,300.20391845703125,300.1154479980469,284.9613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136997831054,2.1884677181560626e-08,0.0011369759449735,-0.0563102141022682,0.0,0.0,0.0,-0.0156619437038898,60.0,21.293621063232425,0.0,-8.814136975843213e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.758544921875,0.0,0.0,0.0001067050980054,299.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7468566894531,0.0,0.0,0.0001123659094446,299.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7422790527344,0.0,0.0,8.29931886983104e-05,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75311279296875,0.0,0.0,0.0001123657493735,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7770690917969,0.0,0.0,0.000533009879291,285.6714782714844,294.1499938964844,300.1000061035156,295.1644592285156,300.20391845703125,300.1154479980469,284.9613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136997831054,2.1884677181560626e-08,0.0011369759449735,-0.0563102141022682,0.0,0.0,0.0,-0.0156619437038898,60.0,21.293621063232425,0.0,-8.814136975843213e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.74676513671875,0.0,0.0,0.0001067884586518,299.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7352600097656,0.0,0.0,0.0001124536865972,299.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7307434082031,0.0,0.0,8.305801748065278e-05,298.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7414245605469,0.0,0.0,0.0001124535265262,298.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650451660156,0.0,0.0,0.0005334262968972,285.656494140625,294.1499938964844,300.0848693847656,295.1719665527344,300.2015686035156,300.1002197265625,284.9816589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378858471289,2.1988435960906827e-08,0.0011378638446331,-0.0565808340907096,0.0,0.0,0.0,-0.0157133843749761,60.0,21.25865364074707,0.0,-8.827897346463942e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.74676513671875,0.0,0.0,0.0001067884586518,299.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7352600097656,0.0,0.0,0.0001124536865972,299.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7307434082031,0.0,0.0,8.305801748065278e-05,298.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7414245605469,0.0,0.0,0.0001124535265262,298.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650451660156,0.0,0.0,0.0005334262968972,285.656494140625,294.1499938964844,300.0848693847656,295.1719665527344,300.2015686035156,300.1002197265625,284.9816589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378858471289,2.1988435960906827e-08,0.0011378638446331,-0.0565808340907096,0.0,0.0,0.0,-0.0157133843749761,60.0,21.25865364074707,0.0,-8.827897346463942e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73516845703125,0.0,0.0,0.0001068905039574,299.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.72381591796875,0.0,0.0,0.0001125611452152,299.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193603515625,0.0,0.0,8.313738362630829e-05,298.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298889160156,0.0,0.0,0.0001125609851442,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7532043457031,0.0,0.0,0.0005339361377991,285.6418151855469,294.1499938964844,300.0697021484375,295.17889404296875,300.198974609375,300.0849609375,285.0016174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389725841581,2.211548633113125e-08,0.001138950465247,-0.0569121874868869,0.0,0.0,0.0,-0.0157763697206974,60.0,21.22924423217773,0.0,-8.84476207829721e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73516845703125,0.0,0.0,0.0001068905039574,299.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.72381591796875,0.0,0.0,0.0001125611452152,299.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193603515625,0.0,0.0,8.313738362630829e-05,298.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298889160156,0.0,0.0,0.0001125609851442,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7532043457031,0.0,0.0,0.0005339361377991,285.6418151855469,294.1499938964844,300.0697021484375,295.17889404296875,300.198974609375,300.0849609375,285.0016174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389725841581,2.211548633113125e-08,0.001138950465247,-0.0569121874868869,0.0,0.0,0.0,-0.0157763697206974,60.0,21.22924423217773,0.0,-8.84476207829721e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294311523437,0.0,0.0,0.0001069409408955,299.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7181701660156,0.0,0.0,0.0001126142597058,299.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137451171875,0.0,0.0,8.317660831380635e-05,298.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72418212890625,0.0,0.0,0.0001126140996348,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7473449707031,0.0,0.0,0.0005341881187632,285.63458251953125,294.1499938964844,300.06207275390625,295.18212890625,300.19757080078125,300.07733154296875,285.011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395091423764,2.2178282321760893e-08,0.00113948690705,-0.0570759549736976,0.0,0.0,0.0,-0.0158074982464313,60.0,21.21576499938965,0.0,-8.853103139472297e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237548828125,0.0,0.0,0.0001069847348844,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7125549316406,0.0,0.0,0.0001126603674492,299.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7081604003906,0.0,0.0,8.321066707139835e-05,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7185363769531,0.0,0.0,0.0001126602073782,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74151611328125,0.0,0.0,0.0005344068631529,285.62744140625,294.1499938964844,300.054443359375,295.1851806640625,300.1961364746094,300.0697021484375,285.0212707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399753857403,2.2232789831377893e-08,0.0011399531504139,-0.0572181083261966,0.0,0.0,0.0,-0.0158345215022563,60.0,21.20219612121582,0.0,-8.86034712266337e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7125244140625,0.0,0.0,0.0001070459402399,299.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70147705078125,0.0,0.0,0.0001127248178818,299.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971435546875,0.0,0.0,8.325827366206795e-05,298.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073974609375,0.0,0.0,0.0001127246650867,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73004150390625,0.0,0.0,0.0005347126862034,285.6134033203125,294.1499938964844,300.0390625,295.1908264160156,300.1930236816406,300.0543212890625,285.04058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406268458813,2.230895290722401e-08,0.0011406044941395,-0.0574167259037494,0.0,0.0,0.0,-0.0158722791820764,60.0,21.172657012939453,0.0,-8.870473777733424e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7125244140625,0.0,0.0,0.0001070459402399,299.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70147705078125,0.0,0.0,0.0001127248178818,299.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971435546875,0.0,0.0,8.325827366206795e-05,298.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073974609375,0.0,0.0,0.0001127246650867,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73004150390625,0.0,0.0,0.0005347126862034,285.6134033203125,294.1499938964844,300.0390625,295.1908264160156,300.1930236816406,300.0543212890625,285.04058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406268458813,2.230895290722401e-08,0.0011406044941395,-0.0574167259037494,0.0,0.0,0.0,-0.0158722791820764,60.0,21.172657012939453,0.0,-8.870473777733424e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7014465332031,0.0,0.0,0.0001070798389264,299.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6905517578125,0.0,0.0,0.0001127605064539,299.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,8.328462718054652e-05,298.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6963806152344,0.0,0.0,0.0001127603536588,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7187194824219,0.0,0.0,0.000534882012289,285.59967041015625,294.1499938964844,300.02349853515625,295.1957092285156,300.1896667480469,300.0388488769531,285.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409878497943,2.2351079209670388e-08,0.0011409654980525,-0.0575265772640705,0.0,0.0,0.0,-0.0158931668847799,60.0,21.14017105102539,0.0,-8.876076407204891e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7014465332031,0.0,0.0,0.0001070798389264,299.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6905517578125,0.0,0.0,0.0001127605064539,299.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,8.328462718054652e-05,298.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6963806152344,0.0,0.0,0.0001127603536588,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7187194824219,0.0,0.0,0.000534882012289,285.59967041015625,294.1499938964844,300.02349853515625,295.1957092285156,300.1896667480469,300.0388488769531,285.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409878497943,2.2351079209670388e-08,0.0011409654980525,-0.0575265772640705,0.0,0.0,0.0,-0.0158931668847799,60.0,21.14017105102539,0.0,-8.876076407204891e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6905517578125,0.0,0.0,0.0001070727521437,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6798095703125,0.0,0.0,0.0001127530413214,299.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756286621094,0.0,0.0,8.327911200467497e-05,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.685546875,0.0,0.0,0.0001127528958022,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70758056640625,0.0,0.0,0.0005348466802388,285.5862121582031,294.1499938964844,300.0077514648437,295.1998596191406,300.1861267089844,300.0232849121094,285.07843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409106664359,2.2342137029340847e-08,0.0011408883146941,-0.0575032606720924,0.0,0.0,0.0,-0.0158887300640344,60.0,21.10224151611328,0.0,-8.87488695866523e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6905517578125,0.0,0.0,0.0001070727521437,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6798095703125,0.0,0.0,0.0001127530413214,299.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756286621094,0.0,0.0,8.327911200467497e-05,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.685546875,0.0,0.0,0.0001127528958022,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70758056640625,0.0,0.0,0.0005348466802388,285.5862121582031,294.1499938964844,300.0077514648437,295.1998596191406,300.1861267089844,300.0232849121094,285.07843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409106664359,2.2342137029340847e-08,0.0011408883146941,-0.0575032606720924,0.0,0.0,0.0,-0.0158887300640344,60.0,21.10224151611328,0.0,-8.87488695866523e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6798095703125,0.0,0.0,0.0001070338548743,299.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66925048828125,0.0,0.0,0.00011271207768,299.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66510009765625,0.0,0.0,8.324885129695758e-05,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748962402344,0.0,0.0,0.0001127119248849,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69659423828125,0.0,0.0,0.0005346524412743,285.5730285644531,294.1499938964844,299.99176025390625,295.20318603515625,300.1823425292969,300.00750732421875,285.09698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140495412983,2.229355189342641e-08,0.0011404730612412,-0.0573765598237514,0.0,0.0,0.0,-0.0158646460622549,60.0,21.058483123779297,0.0,-8.868425283026229e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6798095703125,0.0,0.0,0.0001070338548743,299.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66925048828125,0.0,0.0,0.00011271207768,299.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66510009765625,0.0,0.0,8.324885129695758e-05,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748962402344,0.0,0.0,0.0001127119248849,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69659423828125,0.0,0.0,0.0005346524412743,285.5730285644531,294.1499938964844,299.99176025390625,295.20318603515625,300.1823425292969,300.00750732421875,285.09698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140495412983,2.229355189342641e-08,0.0011404730612412,-0.0573765598237514,0.0,0.0,0.0,-0.0158646460622549,60.0,21.058483123779297,0.0,-8.868425283026229e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6745300292969,0.0,0.0,0.0001070043435902,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640319824219,0.0,0.0,0.000112681002065,299.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.659912109375,0.0,0.0,8.322590292664245e-05,298.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6696472167969,0.0,0.0,0.0001126808565459,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6911926269531,0.0,0.0,0.0005345050594769,285.56658935546875,294.1499938964844,299.983642578125,295.2045288085937,300.1803283691406,299.9995422363281,285.1061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401805095374,2.2256726239788804e-08,0.0011401582742109,-0.0572805255651474,0.0,0.0,0.0,-0.0158463902771472,60.0,21.03438377380371,0.0,-8.863528933034105e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693115234375,0.0,0.0,0.00010697037942,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65887451171875,0.0,0.0,0.0001126452334574,299.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65478515625,0.0,0.0,8.319948392454535e-05,298.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644592285156,0.0,0.0,0.0001126450879382,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68585205078125,0.0,0.0,0.000534335442353,285.5602111816406,294.1499938964844,299.9754638671875,295.2056579589844,300.17828369140625,299.99151611328125,285.11529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398182250559,2.22143459183144e-08,0.0011397959897294,-0.0571700073778629,0.0,0.0,0.0,-0.0158253815025091,60.0,21.009206771850582,0.0,-8.857895750225e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6589660644531,0.0,0.0,0.0001068915516952,299.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487121582031,0.0,0.0,0.000112562222057,299.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446838378906,0.0,0.0,8.313816942973062e-05,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542053222656,0.0,0.0,0.0001125620765378,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67529296875,0.0,0.0,0.0005339417257346,285.5477294921875,294.1499938964844,299.9588623046875,295.20721435546875,300.17401123046875,299.97528076171875,285.13336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389773571863,2.211601035639888e-08,0.0011389552382752,-0.0569135583937168,0.0,0.0,0.0,-0.0157766323536634,60.0,20.956138610839844,0.0,-8.844831711485315e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6589660644531,0.0,0.0,0.0001068915516952,299.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487121582031,0.0,0.0,0.000112562222057,299.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446838378906,0.0,0.0,8.313816942973062e-05,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542053222656,0.0,0.0,0.0001125620765378,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67529296875,0.0,0.0,0.0005339417257346,285.5477294921875,294.1499938964844,299.9588623046875,295.20721435546875,300.17401123046875,299.97528076171875,285.13336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389773571863,2.211601035639888e-08,0.0011389552382752,-0.0569135583937168,0.0,0.0,0.0,-0.0157766323536634,60.0,20.956138610839844,0.0,-8.844831711485315e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488647460937,0.0,0.0,0.0001068042474798,299.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63873291015625,0.0,0.0,0.0001124702830566,299.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.634765625,0.0,0.0,8.307026291731745e-05,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441650390625,0.0,0.0,0.0001124701375374,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649475097656,0.0,0.0,0.0005335056921467,285.5355834960937,294.1499938964844,299.94189453125,295.2078552246094,300.1694641113281,299.9587097167969,285.1512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380462674424,2.2007110800359442e-08,0.0011380241485312,-0.0566295385360717,0.0,0.0,0.0,-0.0157226454466581,60.0,20.900022506713867,0.0,-8.83037500898354e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488647460937,0.0,0.0,0.0001068042474798,299.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63873291015625,0.0,0.0,0.0001124702830566,299.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.634765625,0.0,0.0,8.307026291731745e-05,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441650390625,0.0,0.0,0.0001124701375374,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649475097656,0.0,0.0,0.0005335056921467,285.5355834960937,294.1499938964844,299.94189453125,295.2078552246094,300.1694641113281,299.9587097167969,285.1512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380462674424,2.2007110800359442e-08,0.0011380241485312,-0.0566295385360717,0.0,0.0,0.0,-0.0157226454466581,60.0,20.900022506713867,0.0,-8.83037500898354e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63897705078125,0.0,0.0,0.0001067136981873,299.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62896728515625,0.0,0.0,0.0001123749170801,299.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.62506103515625,0.0,0.0,8.299982437165454e-05,298.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343078613281,0.0,0.0,0.0001123747788369,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6548156738281,0.0,0.0,0.0005330534186214,285.52374267578125,294.1499938964844,299.92449951171875,295.20751953125,300.1646423339844,299.9417419433594,285.1688842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370804859325,2.1894164703439856e-08,0.001137058599852,-0.0563349574804306,0.0,0.0,0.0,-0.0156666543334722,60.0,20.84183120727539,0.0,-8.815394636485507e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63897705078125,0.0,0.0,0.0001067136981873,299.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62896728515625,0.0,0.0,0.0001123749170801,299.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.62506103515625,0.0,0.0,8.299982437165454e-05,298.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343078613281,0.0,0.0,0.0001123747788369,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6548156738281,0.0,0.0,0.0005330534186214,285.52374267578125,294.1499938964844,299.92449951171875,295.20751953125,300.1646423339844,299.9417419433594,285.1688842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370804859325,2.1894164703439856e-08,0.001137058599852,-0.0563349574804306,0.0,0.0,0.0,-0.0156666543334722,60.0,20.84183120727539,0.0,-8.815394636485507e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6292724609375,0.0,0.0,0.0001066223776433,299.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6194152832031,0.0,0.0,0.0001122787507483,299.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6155700683594,0.0,0.0,8.292879647342488e-05,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.62469482421875,0.0,0.0,0.0001122786197811,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449279785156,0.0,0.0,0.0005325973033905,285.51226806640625,294.1499938964844,299.9066467285156,295.20611572265625,300.1595764160156,299.9244079589844,285.18634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361065553501,2.178026825561119e-08,0.0011360847856849,-0.0560378804802894,0.0,0.0,0.0,-0.0156101919710636,60.0,20.782041549682617,0.0,-8.80029986660702e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6292724609375,0.0,0.0,0.0001066223776433,299.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6194152832031,0.0,0.0,0.0001122787507483,299.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6155700683594,0.0,0.0,8.292879647342488e-05,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.62469482421875,0.0,0.0,0.0001122786197811,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449279785156,0.0,0.0,0.0005325973033905,285.51226806640625,294.1499938964844,299.9066467285156,295.20611572265625,300.1595764160156,299.9244079589844,285.18634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361065553501,2.178026825561119e-08,0.0011360847856849,-0.0560378804802894,0.0,0.0,0.0,-0.0156101919710636,60.0,20.782041549682617,0.0,-8.80029986660702e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.62451171875,0.0,0.0,0.0001065767282852,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61474609375,0.0,0.0,0.0001122306784964,299.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61090087890625,0.0,0.0,8.289328980026767e-05,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199645996094,0.0,0.0,0.0001122305402532,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6400451660156,0.0,0.0,0.0005323693039827,285.5066833496094,294.1499938964844,299.8975524902344,295.2050476074219,300.15692138671875,299.9155578613281,285.1949768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356197064742,2.172332891348105e-08,0.001135597936809,-0.0558893643319606,0.0,0.0,0.0,-0.0155819654464721,60.0,20.75163459777832,0.0,-8.792758876552399e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61981201171875,0.0,0.0,0.0001065312098944,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6100769042969,0.0,0.0,0.0001121827444876,299.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6062927246094,0.0,0.0,8.285788499051705e-05,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.61529541015625,0.0,0.0,0.0001121826135204,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352233886719,0.0,0.0,0.0005321419448591,285.50115966796875,294.1499938964844,299.8883056640625,295.20367431640625,300.1542053222656,299.9066162109375,285.20361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351342545822,2.16665601016075e-08,0.0011351126013323,-0.0557412840425968,0.0,0.0,0.0,-0.0155538227409124,60.0,20.72084045410156,0.0,-8.785244176579e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61053466796875,0.0,0.0,0.0001064405660144,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009521484375,0.0,0.0,0.0001120872911997,299.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971984863281,0.0,0.0,8.278738096123561e-05,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6060791015625,0.0,0.0,0.0001120871529565,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.625732421875,0.0,0.0,0.0005316892056725,285.4903564453125,294.1499938964844,299.86944580078125,295.2001037597656,300.1485900878906,299.8883361816406,285.220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341675417497,2.155350742327755e-08,0.0011341460049152,-0.0554463788866996,0.0,0.0,0.0,-0.0154977785423398,60.0,20.65810203552246,0.0,-8.77028725199125e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61053466796875,0.0,0.0,0.0001064405660144,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009521484375,0.0,0.0,0.0001120872911997,299.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971984863281,0.0,0.0,8.278738096123561e-05,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6060791015625,0.0,0.0,0.0001120871529565,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.625732421875,0.0,0.0,0.0005316892056725,285.4903564453125,294.1499938964844,299.86944580078125,295.2001037597656,300.1485900878906,299.8883361816406,285.220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341675417497,2.155350742327755e-08,0.0011341460049152,-0.0554463788866996,0.0,0.0,0.0,-0.0154977785423398,60.0,20.65810203552246,0.0,-8.77028725199125e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014709472656,0.0,0.0,0.0001063504969351,299.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5920104980469,0.0,0.0,0.0001119924345402,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5883178710937,0.0,0.0,8.271732076536864e-05,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970764160156,0.0,0.0,0.000111992303573,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.616455078125,0.0,0.0,0.000531239376869,285.4798278808594,294.1499938964844,299.8500061035156,295.1953430175781,300.1427307128906,299.8695678710937,285.2376403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332069989293,2.144116884039704e-08,0.0011331855785101,-0.0551533289253711,0.0,0.0,0.0,-0.0154420882463455,60.0,20.59392166137696,0.0,-8.7554376193566e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014709472656,0.0,0.0,0.0001063504969351,299.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5920104980469,0.0,0.0,0.0001119924345402,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5883178710937,0.0,0.0,8.271732076536864e-05,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970764160156,0.0,0.0,0.000111992303573,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.616455078125,0.0,0.0,0.000531239376869,285.4798278808594,294.1499938964844,299.8500061035156,295.1953430175781,300.1427307128906,299.8695678710937,285.2376403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332069989293,2.144116884039704e-08,0.0011331855785101,-0.0551533289253711,0.0,0.0,0.0,-0.0154420882463455,60.0,20.59392166137696,0.0,-8.7554376193566e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59259033203125,0.0,0.0,0.0001062642113538,299.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832824707031,0.0,0.0,0.0001119015723816,299.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5796203613281,0.0,0.0,8.265020733233541e-05,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882568359375,0.0,0.0,0.0001119014486903,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6073608398437,0.0,0.0,0.0005308084073476,285.4696350097656,294.1499938964844,299.8302001953125,295.189697265625,300.1365661621094,299.8503112792969,285.25445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322868522256,2.1333557143066173e-08,0.0011322654318064,-0.054872591048479,0.0,0.0,0.0,-0.0153887411579489,60.0,20.52842140197754,0.0,-8.741224633013189e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59259033203125,0.0,0.0,0.0001062642113538,299.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832824707031,0.0,0.0,0.0001119015723816,299.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5796203613281,0.0,0.0,8.265020733233541e-05,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882568359375,0.0,0.0,0.0001119014486903,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6073608398437,0.0,0.0,0.0005308084073476,285.4696350097656,294.1499938964844,299.8302001953125,295.189697265625,300.1365661621094,299.8503112792969,285.25445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322868522256,2.1333557143066173e-08,0.0011322654318064,-0.054872591048479,0.0,0.0,0.0,-0.0153887411579489,60.0,20.52842140197754,0.0,-8.741224633013189e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838623046875,0.0,0.0,0.0001061858129105,299.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746765136719,0.0,0.0,0.0001118190120905,299.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5710754394531,0.0,0.0,8.258922753157094e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57958984375,0.0,0.0,0.0001118188883992,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5984191894531,0.0,0.0,0.0005304168444126,285.4596862792969,294.1499938964844,299.81024169921875,295.1834411621094,300.1302185058594,299.8307800292969,285.2711486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314506409689,2.123576514634351e-08,0.001131429336965,-0.0546174608170986,0.0,0.0,0.0,-0.0153402620926499,60.0,20.46268844604492,0.0,-8.728318334760844e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838623046875,0.0,0.0,0.0001061858129105,299.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746765136719,0.0,0.0,0.0001118190120905,299.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5710754394531,0.0,0.0,8.258922753157094e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57958984375,0.0,0.0,0.0001118188883992,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5984191894531,0.0,0.0,0.0005304168444126,285.4596862792969,294.1499938964844,299.81024169921875,295.1834411621094,300.1302185058594,299.8307800292969,285.2711486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314506409689,2.123576514634351e-08,0.001131429336965,-0.0546174608170986,0.0,0.0,0.0,-0.0153402620926499,60.0,20.46268844604492,0.0,-8.728318334760844e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
