time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960700,299.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.57958984375,0.0,0.0,0.0001061488801497,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704650878906,0.0,0.0,0.0001117801220971,299.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56689453125,0.0,0.0,8.256050205091015e-05,298.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5753479003906,0.0,0.0,0.0001117799911298,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59405517578125,0.0,0.0,0.0005302323843352,285.454833984375,294.1499938964844,299.8002319335937,295.1800842285156,300.1269226074219,299.8209228515625,285.2794494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310566915199,2.1189698884427344e-08,0.0011310355039313,-0.0544972717761993,0.0,0.0,0.0,-0.0153174242004752,60.0,20.42995834350586,0.0,-8.722241773284622e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5753479003906,0.0,0.0,0.0001061128205037,299.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663146972656,0.0,0.0,0.0001117421488743,299.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.562744140625,0.0,0.0,8.253245323430747e-05,298.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711364746094,0.0,0.0,0.000111742017907,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897216796875,0.0,0.0,0.0005300522898323,285.4500427246094,294.1499938964844,299.7901611328125,295.1766357421875,300.12359619140625,299.8110046386719,285.2876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306720552965,2.114471797654005e-08,0.001130650867708,-0.0543799176812171,0.0,0.0,0.0,-0.0152951264753937,60.0,20.39730834960937,0.0,-8.716310873069234e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5670471191406,0.0,0.0,0.0001060421782312,299.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.55810546875,0.0,0.0,0.0001116677522077,299.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5546264648437,0.0,0.0,8.247749792644754e-05,298.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628967285156,0.0,0.0,0.0001116676285164,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5812072753906,0.0,0.0,0.0005296994349919,285.4407043457031,294.1499938964844,299.7699890136719,295.1693115234375,300.1166687011719,299.79107666015625,285.3041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299184989184,2.1056592913737404e-08,0.0011298974277451,-0.0541499890387058,0.0,0.0,0.0,-0.0152514390647411,60.0,20.33198928833008,0.0,-8.704697052053234e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5670471191406,0.0,0.0,0.0001060421782312,299.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.55810546875,0.0,0.0,0.0001116677522077,299.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5546264648437,0.0,0.0,8.247749792644754e-05,298.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628967285156,0.0,0.0,0.0001116676285164,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5812072753906,0.0,0.0,0.0005296994349919,285.4407043457031,294.1499938964844,299.7699890136719,295.1693115234375,300.1166687011719,299.79107666015625,285.3041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299184989184,2.1056592913737404e-08,0.0011298974277451,-0.0541499890387058,0.0,0.0,0.0,-0.0152514390647411,60.0,20.33198928833008,0.0,-8.704697052053234e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589294433594,0.0,0.0,0.0001059706482919,299.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55010986328125,0.0,0.0,0.0001115924169425,299.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5466613769531,0.0,0.0,8.242185867857188e-05,298.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5548400878906,0.0,0.0,0.0001115923005272,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5728759765625,0.0,0.0,0.0005293421563692,285.4316711425781,294.1499938964844,299.7497253417969,295.1615295410156,300.1095275878906,299.7710266113281,285.3204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291555128991,2.096736473333749e-08,0.0011291345581412,-0.0539171770215034,0.0,0.0,0.0,-0.0152072058990597,60.0,20.26637077331543,0.0,-8.692945385746499e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589294433594,0.0,0.0,0.0001059706482919,299.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55010986328125,0.0,0.0,0.0001115924169425,299.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5466613769531,0.0,0.0,8.242185867857188e-05,298.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5548400878906,0.0,0.0,0.0001115923005272,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5728759765625,0.0,0.0,0.0005293421563692,285.4316711425781,294.1499938964844,299.7497253417969,295.1615295410156,300.1095275878906,299.7710266113281,285.3204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291555128991,2.096736473333749e-08,0.0011291345581412,-0.0539171770215034,0.0,0.0,0.0,-0.0152072058990597,60.0,20.26637077331543,0.0,-8.692945385746499e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509948730469,0.0,0.0,0.0001058948691934,299.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423278808594,0.0,0.0,0.0001115126215154,299.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389099121094,0.0,0.0,8.2362923421897e-05,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469665527344,0.0,0.0,0.0001115124978241,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0005289636901579,285.4229431152344,294.1499938964844,299.7293701171875,295.15338134765625,300.10211181640625,299.7508850097656,285.3366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128347357735,2.087285011498352e-08,0.0011283265193924,-0.0536705553531646,0.0,0.0,0.0,-0.0151603510603308,60.0,20.200014114379883,0.0,-8.680505914071548e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509948730469,0.0,0.0,0.0001058948691934,299.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423278808594,0.0,0.0,0.0001115126215154,299.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389099121094,0.0,0.0,8.2362923421897e-05,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469665527344,0.0,0.0,0.0001115124978241,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0005289636901579,285.4229431152344,294.1499938964844,299.7293701171875,295.15338134765625,300.10211181640625,299.7508850097656,285.3366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128347357735,2.087285011498352e-08,0.0011283265193924,-0.0536705553531646,0.0,0.0,0.0,-0.0151603510603308,60.0,20.200014114379883,0.0,-8.680505914071548e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.54327392578125,0.0,0.0,0.0001058117704815,299.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346984863281,0.0,0.0,0.0001114251062972,299.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5313720703125,0.0,0.0,8.229828381445259e-05,298.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392761230469,0.0,0.0,0.0001114249898819,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5568542480469,0.0,0.0,0.0005285486695356,285.4144897460937,294.1499938964844,299.7089538574219,295.14483642578125,300.0944519042969,299.73065185546875,285.35272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274612043052,2.076921390425923e-08,0.001127440482378,-0.0534001290798187,0.0,0.0,0.0,-0.0151089746505022,60.0,20.13250732421875,0.0,-8.666876283314195e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.54327392578125,0.0,0.0,0.0001058117704815,299.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346984863281,0.0,0.0,0.0001114251062972,299.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5313720703125,0.0,0.0,8.229828381445259e-05,298.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392761230469,0.0,0.0,0.0001114249898819,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5568542480469,0.0,0.0,0.0005285486695356,285.4144897460937,294.1499938964844,299.7089538574219,295.14483642578125,300.0944519042969,299.73065185546875,285.35272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274612043052,2.076921390425923e-08,0.001127440482378,-0.0534001290798187,0.0,0.0,0.0,-0.0151089746505022,60.0,20.13250732421875,0.0,-8.666876283314195e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394897460937,0.0,0.0,0.0001057665140251,299.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5309753417969,0.0,0.0,0.0001113774487748,299.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52764892578125,0.0,0.0,8.226308273151517e-05,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355224609375,0.0,0.0,0.0001113773323595,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.552978515625,0.0,0.0,0.0005283225909806,285.4103698730469,294.1499938964844,299.69873046875,295.14044189453125,300.09051513671875,299.72052001953125,285.3607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269786627963,2.0712771942044128e-08,0.001126957940869,-0.0532528422772884,0.0,0.0,0.0,-0.0150809939950704,60.0,20.09817123413086,0.0,-8.659457506610124e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357666015625,0.0,0.0,0.0001057187691912,299.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5273132324219,0.0,0.0,0.0001113271719077,299.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240173339844,0.0,0.0,8.222594624385238e-05,298.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318298339844,0.0,0.0,0.0001113270554924,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54913330078125,0.0,0.0,0.0005280841141939,285.4063415527344,294.1499938964844,299.6885070800781,295.135986328125,300.0865173339844,299.7103576660156,285.3686828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264695785939,2.06532355662148e-08,0.001126448973082,-0.053097479045391,0.0,0.0,0.0,-0.0150514803826808,60.0,20.06344223022461,0.0,-8.651636562717614e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284423828125,0.0,0.0,0.0001056148539646,299.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201110839844,0.0,0.0,0.0001112177415052,299.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.516845703125,0.0,0.0,8.214511763071641e-05,298.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245666503906,0.0,0.0,0.0001112176250899,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5416259765625,0.0,0.0,0.0005275650764815,285.39849853515625,294.1499938964844,299.66796875,295.1268920898437,300.0783386230469,299.6900329589844,285.3845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253616539761,2.0523662769278417e-08,0.0011253411648795,-0.0527593418955802,0.0,0.0,0.0,-0.014987246133387,60.0,19.992652893066406,0.0,-8.63462545908078e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284423828125,0.0,0.0,0.0001056148539646,299.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201110839844,0.0,0.0,0.0001112177415052,299.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.516845703125,0.0,0.0,8.214511763071641e-05,298.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245666503906,0.0,0.0,0.0001112176250899,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5416259765625,0.0,0.0,0.0005275650764815,285.39849853515625,294.1499938964844,299.66796875,295.1268920898437,300.0783386230469,299.6900329589844,285.3845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253616539761,2.0523662769278417e-08,0.0011253411648795,-0.0527593418955802,0.0,0.0,0.0,-0.014987246133387,60.0,19.992652893066406,0.0,-8.63462545908078e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.52130126953125,0.0,0.0,0.0001054997337632,299.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130920410156,0.0,0.0,0.0001110965094994,299.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5098876953125,0.0,0.0,8.205557969631627e-05,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174865722656,0.0,0.0,0.0001110963930841,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343017578125,0.0,0.0,0.000526990101207,285.39093017578125,294.1499938964844,299.6474304199219,295.1175842285156,300.0699462890625,299.669677734375,285.4003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241342872381,2.0380124254870683e-08,0.0011241139145568,-0.0523847304284572,0.0,0.0,0.0,-0.0149160884320735,60.0,19.920026779174805,0.0,-8.615801050382289e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.52130126953125,0.0,0.0,0.0001054997337632,299.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130920410156,0.0,0.0,0.0001110965094994,299.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5098876953125,0.0,0.0,8.205557969631627e-05,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174865722656,0.0,0.0,0.0001110963930841,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343017578125,0.0,0.0,0.000526990101207,285.39093017578125,294.1499938964844,299.6474304199219,295.1175842285156,300.0699462890625,299.669677734375,285.4003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241342872381,2.0380124254870683e-08,0.0011241139145568,-0.0523847304284572,0.0,0.0,0.0,-0.0149160884320735,60.0,19.920026779174805,0.0,-8.615801050382289e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5143737792969,0.0,0.0,0.0001053751620929,299.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5062866210937,0.0,0.0,0.0001109653239836,299.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.50311279296875,0.0,0.0,8.195868576876819e-05,298.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5105895996094,0.0,0.0,0.0001109652148443,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5271911621094,0.0,0.0,0.0005263678613118,285.3836364746094,294.1499938964844,299.6268615722656,295.1081237792969,300.0613098144531,299.6492919921875,285.416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228062212467,2.022481382368824e-08,0.001122786081396,-0.0519793778657913,0.0,0.0,0.0,-0.0148390959948301,60.0,19.84569549560547,0.0,-8.59545608022927e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5143737792969,0.0,0.0,0.0001053751620929,299.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5062866210937,0.0,0.0,0.0001109653239836,299.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.50311279296875,0.0,0.0,8.195868576876819e-05,298.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5105895996094,0.0,0.0,0.0001109652148443,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5271911621094,0.0,0.0,0.0005263678613118,285.3836364746094,294.1499938964844,299.6268615722656,295.1081237792969,300.0613098144531,299.6492919921875,285.416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228062212467,2.022481382368824e-08,0.001122786081396,-0.0519793778657913,0.0,0.0,0.0,-0.0148390959948301,60.0,19.84569549560547,0.0,-8.59545608022927e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.50762939453125,0.0,0.0,0.0001052449224516,299.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996643066406,0.0,0.0,0.0001108281721826,299.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,8.185738261090592e-05,298.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5039367675781,0.0,0.0,0.0001108280630433,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5202941894531,0.0,0.0,0.0005257173324935,285.37664794921875,294.1499938964844,299.6062927246094,295.0985412597656,300.0524597167969,299.62890625,285.4316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214178521186,2.006244237406917e-08,0.0011213978286832,-0.0515555702149868,0.0,0.0,0.0,-0.0147586017847061,60.0,19.77017402648925,0.0,-8.574211562972779e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.50762939453125,0.0,0.0,0.0001052449224516,299.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996643066406,0.0,0.0,0.0001108281721826,299.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,8.185738261090592e-05,298.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5039367675781,0.0,0.0,0.0001108280630433,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5202941894531,0.0,0.0,0.0005257173324935,285.37664794921875,294.1499938964844,299.6062927246094,295.0985412597656,300.0524597167969,299.62890625,285.4316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214178521186,2.006244237406917e-08,0.0011213978286832,-0.0515555702149868,0.0,0.0,0.0,-0.0147586017847061,60.0,19.77017402648925,0.0,-8.574211562972779e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043334960937,0.0,0.0,0.0001051794315571,299.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964294433594,0.0,0.0,0.0001107592033804,299.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4933166503906,0.0,0.0,8.180644363164902e-05,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5006408691406,0.0,0.0,0.000110759101517,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51690673828125,0.0,0.0,0.0005253902054391,285.3732604980469,294.1499938964844,299.5960388183594,295.0937194824219,300.0479431152344,299.61871337890625,285.4393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207197094336,1.9980795684659824e-08,0.0011206996859982,-0.0513424463570117,0.0,0.0,0.0,-0.0147181265056133,60.0,19.732213973999023,0.0,-8.563538500538925e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010986328125,0.0,0.0,0.0001051148792612,299.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.49322509765625,0.0,0.0,0.0001106912241084,299.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901428222656,0.0,0.0,8.175623224815354e-05,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974365234375,0.0,0.0,0.000110691122245,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135803222656,0.0,0.0,0.0005250677932053,285.36993408203125,294.1499938964844,299.58575439453125,295.0888671875,300.0433654785156,299.6085510253906,285.4471130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200315784662,1.990031606169396e-08,0.0011200116714462,-0.0511323735117912,0.0,0.0,0.0,-0.0146782295778393,60.0,19.694278717041016,0.0,-8.55302531022062e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947509765625,0.0,0.0,0.0001049925849656,299.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.48699951171875,0.0,0.0,0.0001105624396586,299.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48394775390625,0.0,0.0,8.166111365426332e-05,298.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911193847656,0.0,0.0,0.0001105623377952,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5070495605469,0.0,0.0,0.0005244569620117,285.3634948730469,294.1499938964844,299.5652160644531,295.0791931152344,300.0340881347656,299.5881652832031,285.4625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187277268618,1.974784780145456e-08,0.0011187080526724,-0.0507343597710132,0.0,0.0,0.0,-0.0146026453003287,60.0,19.61905860900879,0.0,-8.533125139820188e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947509765625,0.0,0.0,0.0001049925849656,299.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.48699951171875,0.0,0.0,0.0001105624396586,299.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48394775390625,0.0,0.0,8.166111365426332e-05,298.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911193847656,0.0,0.0,0.0001105623377952,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5070495605469,0.0,0.0,0.0005244569620117,285.3634948730469,294.1499938964844,299.5652160644531,295.0791931152344,300.0340881347656,299.5881652832031,285.4625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187277268618,1.974784780145456e-08,0.0011187080526724,-0.0507343597710132,0.0,0.0,0.0,-0.0146026453003287,60.0,19.61905860900879,0.0,-8.533125139820188e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48858642578125,0.0,0.0,0.0001048880367306,299.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4809265136719,0.0,0.0,0.000110452347144,299.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779357910156,0.0,0.0,8.15797975519672e-05,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4850158691406,0.0,0.0,0.0001104522452806,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.500732421875,0.0,0.0,0.0005239347810856,285.3573303222656,294.1499938964844,299.5447082519531,295.0695495605469,300.02459716796875,299.5678100585937,285.47784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176130501553,1.9617496960222525e-08,0.0011175934923812,-0.0503940656781196,0.0,0.0,0.0,-0.014538025483489,60.0,19.54602432250977,0.0,-8.51612966812354e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48858642578125,0.0,0.0,0.0001048880367306,299.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4809265136719,0.0,0.0,0.000110452347144,299.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779357910156,0.0,0.0,8.15797975519672e-05,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4850158691406,0.0,0.0,0.0001104522452806,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.500732421875,0.0,0.0,0.0005239347810856,285.3573303222656,294.1499938964844,299.5447082519531,295.0695495605469,300.02459716796875,299.5678100585937,285.47784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176130501553,1.9617496960222525e-08,0.0011175934923812,-0.0503940656781196,0.0,0.0,0.0,-0.014538025483489,60.0,19.54602432250977,0.0,-8.51612966812354e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826354980469,0.0,0.0,0.0001048115227604,299.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.47509765625,0.0,0.0,0.0001103717731893,299.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721374511719,0.0,0.0,8.15202874946408e-05,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4791259765625,0.0,0.0,0.0001103716713259,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945983886719,0.0,0.0,0.0005235525895841,285.3514099121094,294.1499938964844,299.5242614746094,295.0599670410156,300.0148620605469,299.5474853515625,285.4931030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167970951646,1.9522081728950983e-08,0.0011167775373905,-0.0501449629664421,0.0,0.0,0.0,-0.0144907236099243,60.0,19.47691345214844,0.0,-8.503700144046888e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826354980469,0.0,0.0,0.0001048115227604,299.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.47509765625,0.0,0.0,0.0001103717731893,299.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721374511719,0.0,0.0,8.15202874946408e-05,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4791259765625,0.0,0.0,0.0001103716713259,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945983886719,0.0,0.0,0.0005235525895841,285.3514099121094,294.1499938964844,299.5242614746094,295.0599670410156,300.0148620605469,299.5474853515625,285.4931030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167970951646,1.9522081728950983e-08,0.0011167775373905,-0.0501449629664421,0.0,0.0,0.0,-0.0144907236099243,60.0,19.47691345214844,0.0,-8.503700144046888e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47686767578125,0.0,0.0,0.0001047484474838,299.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46942138671875,0.0,0.0,0.0001103053436963,299.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4665222167969,0.0,0.0,8.147121843649074e-05,298.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4734191894531,0.0,0.0,0.0001103052418329,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886779785156,0.0,0.0,0.0005232375697232,285.3457946777344,294.1499938964844,299.5038757324219,295.050537109375,300.0049133300781,299.52716064453125,285.5082702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161244474351,1.9443403331820264e-08,0.0011161050060763,-0.0499395541846752,0.0,0.0,0.0,-0.0144517207518219,60.0,19.41147232055664,0.0,-8.493457670510909e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47686767578125,0.0,0.0,0.0001047484474838,299.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46942138671875,0.0,0.0,0.0001103053436963,299.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4665222167969,0.0,0.0,8.147121843649074e-05,298.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4734191894531,0.0,0.0,0.0001103052418329,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886779785156,0.0,0.0,0.0005232375697232,285.3457946777344,294.1499938964844,299.5038757324219,295.050537109375,300.0049133300781,299.52716064453125,285.5082702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161244474351,1.9443403331820264e-08,0.0011161050060763,-0.0499395541846752,0.0,0.0,0.0,-0.0144517207518219,60.0,19.41147232055664,0.0,-8.493457670510909e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740600585937,0.0,0.0,0.0001047171099344,299.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4666748046875,0.0,0.0,0.0001102723472286,299.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4637756347656,0.0,0.0,8.144684397848323e-05,298.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706115722656,0.0,0.0,0.0001102722453651,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857788085937,0.0,0.0,0.000523081049323,285.3431091308594,294.1499938964844,299.4936828613281,295.0458679199219,299.9998779296875,299.5169982910156,285.5158386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157901026308,1.940432348135345e-08,0.0011157707776874,-0.0498375184834003,0.0,0.0,0.0,-0.0144323464483022,60.0,19.37956047058105,0.0,-8.488372316151074e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4713134765625,0.0,0.0,0.0001046862380462,299.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4639587402344,0.0,0.0,0.000110239830974,299.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610900878906,0.0,0.0,8.142283331835642e-05,298.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678955078125,0.0,0.0,0.0001102397363865,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4829406738281,0.0,0.0,0.0005229268572293,285.3404846191406,294.1499938964844,299.4835510253906,295.041259765625,299.9947509765625,299.5068664550781,285.5233764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154608801007,1.93658138414321e-08,0.0011154414387419,-0.0497369728982448,0.0,0.0,0.0,-0.0144132552668452,60.0,19.34797477722168,0.0,-8.483362989863964e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659423828125,0.0,0.0,0.000104625338281,299.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4587097167969,0.0,0.0,0.0001101757006836,299.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45587158203125,0.0,0.0,8.137545955833048e-05,298.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4625549316406,0.0,0.0,0.0001101755988202,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4774169921875,0.0,0.0,0.0005226226639933,285.3353881835937,294.1499938964844,299.4632873535156,295.0321960449219,299.9844055175781,299.4866638183594,285.53839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148112826049,1.9289855046622503e-08,0.0011147920740768,-0.0495386496186256,0.0,0.0,0.0,-0.0143756000325083,60.0,19.2856388092041,0.0,-8.473486445836897e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659423828125,0.0,0.0,0.000104625338281,299.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4587097167969,0.0,0.0,0.0001101757006836,299.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45587158203125,0.0,0.0,8.137545955833048e-05,298.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4625549316406,0.0,0.0,0.0001101755988202,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4774169921875,0.0,0.0,0.0005226226639933,285.3353881835937,294.1499938964844,299.4632873535156,295.0321960449219,299.9844055175781,299.4866638183594,285.53839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148112826049,1.9289855046622503e-08,0.0011147920740768,-0.0495386496186256,0.0,0.0,0.0,-0.0143756000325083,60.0,19.2856388092041,0.0,-8.473486445836897e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46075439453125,0.0,0.0,0.000104565428046,299.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.45361328125,0.0,0.0,0.0001101126108551,299.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508056640625,0.0,0.0,8.132886432576925e-05,298.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574279785156,0.0,0.0,0.0001101125089917,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720764160156,0.0,0.0,0.0005223234184086,285.3305969238281,294.1499938964844,299.44317626953125,295.0234069824219,299.9738464355469,299.4665222167969,285.5533142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141723953187,1.921513259617313e-08,0.0011141531867906,-0.0493435487151145,0.0,0.0,0.0,-0.0143385576084256,60.0,19.22443962097168,0.0,-8.46377616881e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46075439453125,0.0,0.0,0.000104565428046,299.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.45361328125,0.0,0.0,0.0001101126108551,299.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508056640625,0.0,0.0,8.132886432576925e-05,298.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574279785156,0.0,0.0,0.0001101125089917,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720764160156,0.0,0.0,0.0005223234184086,285.3305969238281,294.1499938964844,299.44317626953125,295.0234069824219,299.9738464355469,299.4665222167969,285.5533142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141723953187,1.921513259617313e-08,0.0011141531867906,-0.0493435487151145,0.0,0.0,0.0,-0.0143385576084256,60.0,19.22443962097168,0.0,-8.46377616881e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4557800292969,0.0,0.0,0.0001045062963385,299.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44873046875,0.0,0.0,0.0001100503432098,299.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.44598388671875,0.0,0.0,8.128287299768999e-05,298.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4524841308594,0.0,0.0,0.0001100502486224,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669189453125,0.0,0.0,0.0005220281309448,285.3260498046875,294.1499938964844,299.4231262207031,295.0149230957031,299.9631042480469,299.44647216796875,285.56817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135417735204,1.91413853656286e-08,0.0011135225649923,-0.0491509884595871,0.0,0.0,0.0,-0.014301998540759,60.0,19.164419174194336,0.0,-8.454198052731955e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4557800292969,0.0,0.0,0.0001045062963385,299.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44873046875,0.0,0.0,0.0001100503432098,299.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.44598388671875,0.0,0.0,8.128287299768999e-05,298.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4524841308594,0.0,0.0,0.0001100502486224,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669189453125,0.0,0.0,0.0005220281309448,285.3260498046875,294.1499938964844,299.4231262207031,295.0149230957031,299.9631042480469,299.44647216796875,285.56817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135417735204,1.91413853656286e-08,0.0011135225649923,-0.0491509884595871,0.0,0.0,0.0,-0.014301998540759,60.0,19.164419174194336,0.0,-8.454198052731955e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45098876953125,0.0,0.0,0.0001044479577103,299.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4440612792969,0.0,0.0,0.0001099889050237,299.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413452148437,0.0,0.0,8.123749285005033e-05,298.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44775390625,0.0,0.0,0.0001099888104363,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620056152344,0.0,0.0,0.0005217367433942,285.3218078613281,294.1499938964844,299.4032287597656,295.0068054199219,299.9521789550781,299.4265441894531,285.5829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129195336252,1.906862046041624e-08,0.0011129004415124,-0.0489609837532043,0.0,0.0,0.0,-0.0142659256234765,60.0,19.105674743652344,0.0,-8.444752808145496e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
