time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17963040,299.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45098876953125,0.0,0.0,0.0001044479577103,299.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4440612792969,0.0,0.0,0.0001099889050237,299.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413452148437,0.0,0.0,8.123749285005033e-05,298.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44775390625,0.0,0.0,0.0001099888104363,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620056152344,0.0,0.0,0.0005217367433942,285.3218078613281,294.1499938964844,299.4032287597656,295.0068054199219,299.9521789550781,299.4265441894531,285.5829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129195336252,1.906862046041624e-08,0.0011129004415124,-0.0489609837532043,0.0,0.0,0.0,-0.0142659256234765,60.0,19.105674743652344,0.0,-8.444752808145496e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486999511719,0.0,0.0,0.0001044191521941,299.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418334960937,0.0,0.0,0.0001099585642805,299.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4391174316406,0.0,0.0,8.121508290059865e-05,298.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44549560546875,0.0,0.0,0.000109958469693,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.45965576171875,0.0,0.0,0.0005215928540565,285.31982421875,294.1499938964844,299.3933410644531,295.0028686523437,299.94659423828125,299.4166564941406,285.59033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126123135909,1.9032690090625692e-08,0.0011125933378934,-0.0488671623170375,0.0,0.0,0.0,-0.0142481140792369,60.0,19.077014923095703,0.0,-8.440090937256174e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4465026855469,0.0,0.0,0.0001043905285769,299.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43963623046875,0.0,0.0,0.000109928427264,299.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369506835937,0.0,0.0,8.119282574625686e-05,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432983398437,0.0,0.0,0.0001099283399526,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4573669433594,0.0,0.0,0.0005214498960413,285.3179016113281,294.1499938964844,299.3834533691406,294.99908447265625,299.94097900390625,299.40679931640625,285.59765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123071890324,1.8996999529008466e-08,0.0011122882133349,-0.0487739630043506,0.0,0.0,0.0,-0.0142304208129644,60.0,19.048717498779297,0.0,-8.43546104078996e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.442138671875,0.0,0.0,0.0001043337106239,299.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4353942871094,0.0,0.0,0.0001098685897886,299.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327392578125,0.0,0.0,8.114863157970831e-05,298.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389953613281,0.0,0.0,0.0001098685024771,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4528503417969,0.0,0.0,0.0005211661336943,285.3142395019531,294.1499938964844,299.3638610839844,294.9918212890625,299.9296569824219,299.3871459960937,285.6122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111701130867,1.892612999654375e-08,0.0011116821551695,-0.0485889017581939,0.0,0.0,0.0,-0.0141952876001596,60.0,18.992839813232425,0.0,-8.42627230213111e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.442138671875,0.0,0.0,0.0001043337106239,299.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4353942871094,0.0,0.0,0.0001098685897886,299.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327392578125,0.0,0.0,8.114863157970831e-05,298.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389953613281,0.0,0.0,0.0001098685024771,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4528503417969,0.0,0.0,0.0005211661336943,285.3142395019531,294.1499938964844,299.3638610839844,294.9918212890625,299.9296569824219,299.3871459960937,285.6122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111701130867,1.892612999654375e-08,0.0011116821551695,-0.0485889017581939,0.0,0.0,0.0,-0.0141952876001596,60.0,18.992839813232425,0.0,-8.42627230213111e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4380187988281,0.0,0.0,0.0001042778749251,299.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.43133544921875,0.0,0.0,0.0001098097927751,299.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4287414550781,0.0,0.0,8.110520138870925e-05,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349060058594,0.0,0.0,0.0001098097054637,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,0.0005208872607909,285.31085205078125,294.1499938964844,299.3443908691406,294.98504638671875,299.91815185546875,299.3676452636719,285.6268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111056664958,1.8856491479368745e-08,0.0011110868072137,-0.0484070479869842,0.0,0.0,0.0,-0.0141607653349637,60.0,18.93852806091309,0.0,-8.417247698844221e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4380187988281,0.0,0.0,0.0001042778749251,299.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.43133544921875,0.0,0.0,0.0001098097927751,299.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4287414550781,0.0,0.0,8.110520138870925e-05,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349060058594,0.0,0.0,0.0001098097054637,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,0.0005208872607909,285.31085205078125,294.1499938964844,299.3443908691406,294.98504638671875,299.91815185546875,299.3676452636719,285.6268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111056664958,1.8856491479368745e-08,0.0011110868072137,-0.0484070479869842,0.0,0.0,0.0,-0.0141607653349637,60.0,18.93852806091309,0.0,-8.417247698844221e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4340515136719,0.0,0.0,0.0001042231233441,299.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.427490234375,0.0,0.0,0.0001097521308111,299.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248962402344,0.0,0.0,8.106260793283582e-05,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4309997558594,0.0,0.0,0.0001097520434996,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444885253906,0.0,0.0,0.0005206137429922,285.30767822265625,294.1499938964844,299.3251037597656,294.97882080078125,299.906494140625,299.34832763671875,285.641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105217272415,1.878820121703484e-08,0.0011105029843747,-0.0482287108898162,0.0,0.0,0.0,-0.0141269117593765,60.0,18.885766983032227,0.0,-8.408402152326745e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4340515136719,0.0,0.0,0.0001042231233441,299.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.427490234375,0.0,0.0,0.0001097521308111,299.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248962402344,0.0,0.0,8.106260793283582e-05,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4309997558594,0.0,0.0,0.0001097520434996,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444885253906,0.0,0.0,0.0005206137429922,285.30767822265625,294.1499938964844,299.3251037597656,294.97882080078125,299.906494140625,299.34832763671875,285.641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105217272415,1.878820121703484e-08,0.0011105029843747,-0.0482287108898162,0.0,0.0,0.0,-0.0141269117593765,60.0,18.885766983032227,0.0,-8.408402152326745e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43023681640625,0.0,0.0,0.0001041694777086,299.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237670898437,0.0,0.0,0.0001096956402761,299.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212341308594,0.0,0.0,8.102088759187609e-05,298.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42724609375,0.0,0.0,0.0001096955529646,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405517578125,0.0,0.0,0.000520345813129,285.30474853515625,294.1499938964844,299.3060302734375,294.97320556640625,299.89471435546875,299.3291320800781,285.6557922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099497787654,1.8721292960321992e-08,0.0011099310358986,-0.0480539798736572,0.0,0.0,0.0,-0.0140937436372041,60.0,18.834444046020508,0.0,-8.399740636377828e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43023681640625,0.0,0.0,0.0001041694777086,299.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237670898437,0.0,0.0,0.0001096956402761,299.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212341308594,0.0,0.0,8.102088759187609e-05,298.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42724609375,0.0,0.0,0.0001096955529646,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405517578125,0.0,0.0,0.000520345813129,285.30474853515625,294.1499938964844,299.3060302734375,294.97320556640625,299.89471435546875,299.3291320800781,285.6557922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099497787654,1.8721292960321992e-08,0.0011099310358986,-0.0480539798736572,0.0,0.0,0.0,-0.0140937436372041,60.0,18.834444046020508,0.0,-8.399740636377828e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284362792969,0.0,0.0,0.0001041432406054,299.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219970703125,0.0,0.0,0.0001096680061891,299.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4194641113281,0.0,0.0,8.10004785307683e-05,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4254455566406,0.0,0.0,0.0001096679261536,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4386291503906,0.0,0.0,0.0005202147876843,285.3033447265625,294.1499938964844,299.2965393066406,294.9706115722656,299.8887634277344,299.3196105957031,285.6629943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109670381993,1.86885706909834e-08,0.0011096517555415,-0.0479685217142105,0.0,0.0,0.0,-0.0140775237232446,60.0,18.809526443481445,0.0,-8.395505801672699e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266357421875,0.0,0.0,0.0001041173454723,299.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4202575683594,0.0,0.0,0.0001096407359,299.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.417724609375,0.0,0.0,8.098033140413463e-05,298.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4236755371094,0.0,0.0,0.0001096406485885,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4367980957031,0.0,0.0,0.0005200854502618,285.3020324707031,294.1499938964844,299.2871398925781,294.9682006835937,299.8827819824219,299.31011962890625,285.670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109394361265,1.8656271194572586e-08,0.0011093756183981,-0.0478841662406921,0.0,0.0,0.0,-0.0140615114942193,60.0,18.78499984741211,0.0,-8.391327099843694e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42315673828125,0.0,0.0,0.0001040666247718,299.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4168395996094,0.0,0.0,0.0001095873303711,299.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.41436767578125,0.0,0.0,8.094088116195053e-05,298.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42022705078125,0.0,0.0,0.0001095872430596,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43316650390625,0.0,0.0,0.0005198321305215,285.2994689941406,294.1499938964844,299.2684631347656,294.9638977050781,299.87078857421875,299.291259765625,285.6845092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088527971878,1.859301157480786e-08,0.0011088341707363,-0.0477189570665359,0.0,0.0,0.0,-0.0140301492065191,60.0,18.736906051635746,0.0,-8.383146621326888e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42315673828125,0.0,0.0,0.0001040666247718,299.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4168395996094,0.0,0.0,0.0001095873303711,299.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.41436767578125,0.0,0.0,8.094088116195053e-05,298.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42022705078125,0.0,0.0,0.0001095872430596,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43316650390625,0.0,0.0,0.0005198321305215,285.2994689941406,294.1499938964844,299.2684631347656,294.9638977050781,299.87078857421875,299.291259765625,285.6845092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088527971878,1.859301157480786e-08,0.0011088341707363,-0.0477189570665359,0.0,0.0,0.0,-0.0140301492065191,60.0,18.736906051635746,0.0,-8.383146621326888e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198303222656,0.0,0.0,0.0001040252682287,299.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136047363281,0.0,0.0,0.0001095437764888,299.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4111633300781,0.0,0.0,8.090871415333822e-05,298.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169311523437,0.0,0.0,0.0001095436891773,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297180175781,0.0,0.0,0.0005196256097406,285.2971496582031,294.1499938964844,299.25,294.9603271484375,299.8586730957031,299.27264404296875,285.69879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084116995334,1.854142084312116e-08,0.0011083930730819,-0.0475842207670211,0.0,0.0,0.0,-0.014004573225975,60.0,18.69167137145996,0.0,-8.376477467209045e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198303222656,0.0,0.0,0.0001040252682287,299.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136047363281,0.0,0.0,0.0001095437764888,299.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4111633300781,0.0,0.0,8.090871415333822e-05,298.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169311523437,0.0,0.0,0.0001095436891773,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297180175781,0.0,0.0,0.0005196256097406,285.2971496582031,294.1499938964844,299.25,294.9603271484375,299.8586730957031,299.27264404296875,285.69879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084116995334,1.854142084312116e-08,0.0011083930730819,-0.0475842207670211,0.0,0.0,0.0,-0.014004573225975,60.0,18.69167137145996,0.0,-8.376477467209045e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41668701171875,0.0,0.0,0.0001040262723108,299.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4105529785156,0.0,0.0,0.0001095448315027,299.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081420898437,0.0,0.0,8.090949268080294e-05,298.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4138488769531,0.0,0.0,0.0001095447441912,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.42645263671875,0.0,0.0,0.0005196306155994,285.2950744628906,294.1499938964844,299.2317810058594,294.9573059082031,299.8464050292969,299.2541809082031,285.7130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084214784204,1.854261100220356e-08,0.0011084029683843,-0.04758732765913,0.0,0.0,0.0,-0.0140051618218421,60.0,18.653303146362305,0.0,-8.37663094443997e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41668701171875,0.0,0.0,0.0001040262723108,299.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4105529785156,0.0,0.0,0.0001095448315027,299.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081420898437,0.0,0.0,8.090949268080294e-05,298.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4138488769531,0.0,0.0,0.0001095447441912,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.42645263671875,0.0,0.0,0.0005196306155994,285.2950744628906,294.1499938964844,299.2317810058594,294.9573059082031,299.8464050292969,299.2541809082031,285.7130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084214784204,1.854261100220356e-08,0.0011084029683843,-0.04758732765913,0.0,0.0,0.0,-0.0140051618218421,60.0,18.653303146362305,0.0,-8.37663094443997e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4138488769531,0.0,0.0,0.0001040860588545,299.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.40777587890625,0.0,0.0,0.0001096077830879,299.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4054260253906,0.0,0.0,8.095599332591519e-05,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110107421875,0.0,0.0,0.0001096077030524,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234619140625,0.0,0.0,0.0005199292791076,285.2933654785156,294.1499938964844,299.2137756347656,294.9546813964844,299.8339538574219,299.2359619140625,285.7271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110905978363,1.8617052788272304e-08,0.0011090411571785,-0.0477817431092262,0.0,0.0,0.0,-0.0140420738607645,60.0,18.625534057617188,0.0,-8.386254535253101e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4138488769531,0.0,0.0,0.0001040860588545,299.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.40777587890625,0.0,0.0,0.0001096077830879,299.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4054260253906,0.0,0.0,8.095599332591519e-05,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110107421875,0.0,0.0,0.0001096077030524,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234619140625,0.0,0.0,0.0005199292791076,285.2933654785156,294.1499938964844,299.2137756347656,294.9546813964844,299.8339538574219,299.2359619140625,285.7271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110905978363,1.8617052788272304e-08,0.0011090411571785,-0.0477817431092262,0.0,0.0,0.0,-0.0140420738607645,60.0,18.625534057617188,0.0,-8.386254535253101e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41241455078125,0.0,0.0,0.0001040941060637,299.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4064025878906,0.0,0.0,0.0001096162523026,299.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4040222167969,0.0,0.0,8.096225064946339e-05,298.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096069335937,0.0,0.0,0.0001096161722671,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42193603515625,0.0,0.0,0.0005199695006012,285.29248046875,294.1499938964844,299.204833984375,294.9534912109375,299.8277282714844,299.2268371582031,285.7342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109147677198,1.8627051900921288e-08,0.0011091290507465,-0.0478078536689281,0.0,0.0,0.0,-0.0140470433980226,60.0,18.61048126220703,0.0,-8.387547723032186e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4109802246094,0.0,0.0,0.0001041516152326,299.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049987792969,0.0,0.0,0.0001096768100978,299.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40264892578125,0.0,0.0,8.100697596091777e-05,298.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.408203125,0.0,0.0,0.0001096767300623,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0005202567554078,285.2916259765625,294.1499938964844,299.1959533691406,294.952392578125,299.8215026855469,299.2177429199219,285.7413024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097575770691,1.8698679937756424e-08,0.0011097388342022,-0.0479949191212654,0.0,0.0,0.0,-0.0140825388953089,60.0,18.59727096557617,0.0,-8.396813910849232e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40826416015625,0.0,0.0,0.0001043019656208,299.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4023742675781,0.0,0.0,0.0001098351422115,299.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4000549316406,0.0,0.0,8.112391515169293e-05,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.405517578125,0.0,0.0,0.0001098350621759,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176025390625,0.0,0.0,0.0005210078670643,285.2900695800781,294.1499938964844,299.1783447265625,294.9504089355469,299.8089294433594,299.19970703125,285.75543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113565415143,1.8885973673832268e-08,0.0011113376822322,-0.0484840385615825,0.0,0.0,0.0,-0.0141753749921917,60.0,18.579036712646484,0.0,-8.42106757659167e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40826416015625,0.0,0.0,0.0001043019656208,299.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4023742675781,0.0,0.0,0.0001098351422115,299.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4000549316406,0.0,0.0,8.112391515169293e-05,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.405517578125,0.0,0.0,0.0001098350621759,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176025390625,0.0,0.0,0.0005210078670643,285.2900695800781,294.1499938964844,299.1783447265625,294.9504089355469,299.8089294433594,299.19970703125,285.75543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113565415143,1.8885973673832268e-08,0.0011113376822322,-0.0484840385615825,0.0,0.0,0.0,-0.0141753749921917,60.0,18.579036712646484,0.0,-8.42106757659167e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4056396484375,0.0,0.0,0.0001044931996148,299.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998413085937,0.0,0.0,0.0001100365116144,299.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3975524902344,0.0,0.0,8.127265027724206e-05,298.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029541015625,0.0,0.0,0.0001100364388548,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41485595703125,0.0,0.0,0.0005219631129875,285.2886962890625,294.1499938964844,299.1609191894531,294.9487609863281,299.7962951660156,299.1817626953125,285.7694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011133935768157,1.9124202665921075e-08,0.0011133744847029,-0.0491061210632324,0.0,0.0,0.0,-0.014293473213911,60.0,18.56968116760254,0.0,-8.451967659084404e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4056396484375,0.0,0.0,0.0001044931996148,299.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998413085937,0.0,0.0,0.0001100365116144,299.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3975524902344,0.0,0.0,8.127265027724206e-05,298.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029541015625,0.0,0.0,0.0001100364388548,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41485595703125,0.0,0.0,0.0005219631129875,285.2886962890625,294.1499938964844,299.1609191894531,294.9487609863281,299.7962951660156,299.1817626953125,285.7694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011133935768157,1.9124202665921075e-08,0.0011133744847029,-0.0491061210632324,0.0,0.0,0.0,-0.014293473213911,60.0,18.56968116760254,0.0,-8.451967659084404e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032897949219,0.0,0.0,0.0001047426339937,299.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3975524902344,0.0,0.0,0.0001102991882362,299.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3952941894531,0.0,0.0,8.146665641106665e-05,298.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4006042480469,0.0,0.0,0.0001102991082007,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.412353515625,0.0,0.0,0.000523209106177,285.28759765625,294.1499938964844,299.1436462402344,294.9473571777344,299.7834777832031,299.1640930175781,285.7834777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160519206896,1.943496918954679e-08,0.0011160324793308,-0.0499175302684307,0.0,0.0,0.0,-0.0144475372508168,60.0,18.571653366088867,0.0,-8.492360592526894e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032897949219,0.0,0.0,0.0001047426339937,299.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3975524902344,0.0,0.0,0.0001102991882362,299.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3952941894531,0.0,0.0,8.146665641106665e-05,298.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4006042480469,0.0,0.0,0.0001102991082007,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.412353515625,0.0,0.0,0.000523209106177,285.28759765625,294.1499938964844,299.1436462402344,294.9473571777344,299.7834777832031,299.1640930175781,285.7834777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160519206896,1.943496918954679e-08,0.0011160324793308,-0.0499175302684307,0.0,0.0,0.0,-0.0144475372508168,60.0,18.571653366088867,0.0,-8.492360592526894e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4010925292969,0.0,0.0,0.0001050086139002,299.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954467773437,0.0,0.0,0.0001105792762245,299.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3932189941406,0.0,0.0,8.167352643795311e-05,298.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,0.000110579196189,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100646972656,0.0,0.0,0.0005245377542451,285.2867431640625,294.1499938964844,299.1265563964844,294.9462585449219,299.7705078125,299.146484375,285.7974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188845383003,1.9766346781580072e-08,0.0011188648641109,-0.0507826507091522,0.0,0.0,0.0,-0.0146118085831403,60.0,18.579212188720703,0.0,-8.535538142950828e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4010925292969,0.0,0.0,0.0001050086139002,299.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954467773437,0.0,0.0,0.0001105792762245,299.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3932189941406,0.0,0.0,8.167352643795311e-05,298.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,0.000110579196189,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100646972656,0.0,0.0,0.0005245377542451,285.2867431640625,294.1499938964844,299.1265563964844,294.9462585449219,299.7705078125,299.146484375,285.7974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188845383003,1.9766346781580072e-08,0.0011188648641109,-0.0507826507091522,0.0,0.0,0.0,-0.0146118085831403,60.0,18.579212188720703,0.0,-8.535538142950828e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4000244140625,0.0,0.0,0.0001051522558555,299.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944091796875,0.0,0.0,0.0001107305288314,299.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3922119140625,0.0,0.0,8.178524149116129e-05,298.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974304199219,0.0,0.0,0.0001107304487959,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.408935546875,0.0,0.0,0.0005252552800811,285.2863464355469,294.1499938964844,299.1180419921875,294.94580078125,299.7640075683594,299.1377258300781,285.8044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011204164475202,1.9945302298651768e-08,0.0011203965405002,-0.0512498021125793,0.0,0.0,0.0,-0.0147005328908562,60.0,18.58463287353516,0.0,-8.558901498645356e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990478515625,0.0,0.0,0.0001053061132552,299.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934631347656,0.0,0.0,0.0001108925498556,299.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912658691406,0.0,0.0,8.190491644199938e-05,298.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3964538574219,0.0,0.0,0.000110892477096,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078674316406,0.0,0.0,0.0005260238540358,285.2860717773437,294.1499938964844,299.1095886230469,294.9454040527344,299.7574768066406,299.1289978027344,285.8113708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220549931749,2.0137001399689325e-08,0.0011220348533242,-0.0517501831054687,0.0,0.0,0.0,-0.0147955622524023,60.0,18.592397689819336,0.0,-8.583963762021085e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970642089844,0.0,0.0,0.0001056163164321,299.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915710449219,0.0,0.0,0.0001112192039727,299.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3894348144531,0.0,0.0,8.214617992052808e-05,298.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.39453125,0.0,0.0,0.0001112191312131,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057922363281,0.0,0.0,0.000527573400177,285.2854919433594,294.1499938964844,299.0927734375,294.9447631835937,299.7443542480469,299.1116027832031,285.82525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253582779318,2.05234815808808e-08,0.0011253377888351,-0.0527588687837123,0.0,0.0,0.0,-0.0149871474131941,60.0,18.6084098815918,0.0,-8.6346020111705e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970642089844,0.0,0.0,0.0001056163164321,299.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915710449219,0.0,0.0,0.0001112192039727,299.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3894348144531,0.0,0.0,8.214617992052808e-05,298.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.39453125,0.0,0.0,0.0001112191312131,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057922363281,0.0,0.0,0.000527573400177,285.2854919433594,294.1499938964844,299.0927734375,294.9447631835937,299.7443542480469,299.1116027832031,285.82525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253582779318,2.05234815808808e-08,0.0011253377888351,-0.0527588687837123,0.0,0.0,0.0,-0.0149871474131941,60.0,18.6084098815918,0.0,-8.6346020111705e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.395263671875,0.0,0.0,0.0001059575224644,299.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.38983154296875,0.0,0.0,0.0001115785125875,299.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3877258300781,0.0,0.0,8.241156319854781e-05,298.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927307128906,0.0,0.0,0.000111578439828,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40386962890625,0.0,0.0,0.0005292778369039,285.2851257324219,294.1499938964844,299.0760498046875,294.9443664550781,299.7311096191406,299.0943908691406,285.8391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289962567389,2.0948609957827106e-08,0.0011289753019809,-0.0538682378828525,0.0,0.0,0.0,-0.0151979131624102,60.0,18.629154205322266,0.0,-8.690476249739731e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.395263671875,0.0,0.0,0.0001059575224644,299.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.38983154296875,0.0,0.0,0.0001115785125875,299.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3877258300781,0.0,0.0,8.241156319854781e-05,298.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927307128906,0.0,0.0,0.000111578439828,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40386962890625,0.0,0.0,0.0005292778369039,285.2851257324219,294.1499938964844,299.0760498046875,294.9443664550781,299.7311096191406,299.0943908691406,285.8391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289962567389,2.0948609957827106e-08,0.0011289753019809,-0.0538682378828525,0.0,0.0,0.0,-0.0151979131624102,60.0,18.629154205322266,0.0,-8.690476249739731e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935852050781,0.0,0.0,0.0001062866867869,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.38824462890625,0.0,0.0,0.0001119251392083,299.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861694335937,0.0,0.0,8.266757504316047e-05,298.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39111328125,0.0,0.0,0.0001119250591727,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4020690917969,0.0,0.0,0.0005309220869094,285.2849426269531,294.1499938964844,299.0594787597656,294.9441223144531,299.7177734375,299.0772399902344,285.8529663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325000086799,2.135872101405312e-08,0.0011324785882607,-0.0549382418394088,0.0,0.0,0.0,-0.015401205047965,60.0,18.65202140808105,0.0,-8.744547130845606e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935852050781,0.0,0.0,0.0001062866867869,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.38824462890625,0.0,0.0,0.0001119251392083,299.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861694335937,0.0,0.0,8.266757504316047e-05,298.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39111328125,0.0,0.0,0.0001119250591727,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4020690917969,0.0,0.0,0.0005309220869094,285.2849426269531,294.1499938964844,299.0594787597656,294.9441223144531,299.7177734375,299.0772399902344,285.8529663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325000086799,2.135872101405312e-08,0.0011324785882607,-0.0549382418394088,0.0,0.0,0.0,-0.015401205047965,60.0,18.65202140808105,0.0,-8.744547130845606e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
