time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965380,299.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3921203613281,0.0,0.0,0.0001066409968188,299.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3868408203125,0.0,0.0,0.0001122982430388,299.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847961425781,0.0,0.0,8.294314466184005e-05,298.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3896789550781,0.0,0.0,0.0001122981702792,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4004821777344,0.0,0.0,0.0005326919490471,285.2850036621094,294.1499938964844,299.04296875,294.9440612792969,299.7043151855469,299.060302734375,285.86676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362789664417,2.1800181215780867e-08,0.0011362571967765,-0.0560898222029209,0.0,0.0,0.0,-0.0156200751662254,60.0,18.67809295654297,0.0,-8.802938111784898e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3921203613281,0.0,0.0,0.0001066409968188,299.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3868408203125,0.0,0.0,0.0001122982430388,299.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847961425781,0.0,0.0,8.294314466184005e-05,298.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3896789550781,0.0,0.0,0.0001122981702792,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4004821777344,0.0,0.0,0.0005326919490471,285.2850036621094,294.1499938964844,299.04296875,294.9440612792969,299.7043151855469,299.060302734375,285.86676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362789664417,2.1800181215780867e-08,0.0011362571967765,-0.0560898222029209,0.0,0.0,0.0,-0.0156200751662254,60.0,18.67809295654297,0.0,-8.802938111784898e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3914489746094,0.0,0.0,0.0001068071287591,299.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38623046875,0.0,0.0,0.0001124731861636,299.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3841552734375,0.0,0.0,8.307235839311033e-05,298.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890075683594,0.0,0.0,0.0001124731134041,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3997497558594,0.0,0.0,0.0005335218156687,285.2851257324219,294.1499938964844,299.0347595214844,294.944091796875,299.69757080078125,299.0518493652344,285.8736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380469659343,2.2007167643778306e-08,0.0011380249634385,-0.056629691272974,0.0,0.0,0.0,-0.0157226771116256,60.0,18.6912841796875,0.0,-8.830382824953632e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.390869140625,0.0,0.0,0.0001069794379873,299.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856811523437,0.0,0.0,0.0001126546339946,299.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3836364746094,0.0,0.0,8.320637425640598e-05,298.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3884582519531,0.0,0.0,0.0001126545612351,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.39910888671875,0.0,0.0,0.0005343825323507,285.28533935546875,294.1499938964844,299.0265808105469,294.94415283203125,299.69073486328125,299.0434875488281,285.8805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139880856499,2.2221856355031377e-08,0.0011398586211726,-0.0571895912289619,0.0,0.0,0.0,-0.0158290956169366,60.0,18.705251693725582,0.0,-8.858894062768743e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3899230957031,0.0,0.0,0.0001073192543117,299.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847961425781,0.0,0.0,0.0001130124728661,299.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3827819824219,0.0,0.0,8.34706806926988e-05,298.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3875427246094,0.0,0.0,0.0001130124073824,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980407714844,0.0,0.0,0.0005360800423659,285.2860717773437,294.1499938964844,299.0102233886719,294.94439697265625,299.67694091796875,299.0267944335937,285.8942565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435017222538,2.2645258113129785e-08,0.0011434790212661,-0.0582936592400074,0.0,0.0,0.0,-0.0160389933735132,60.0,18.733436584472656,0.0,-8.915256444197439e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3899230957031,0.0,0.0,0.0001073192543117,299.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847961425781,0.0,0.0,0.0001130124728661,299.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3827819824219,0.0,0.0,8.34706806926988e-05,298.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3875427246094,0.0,0.0,0.0001130124073824,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980407714844,0.0,0.0,0.0005360800423659,285.2860717773437,294.1499938964844,299.0102233886719,294.94439697265625,299.67694091796875,299.0267944335937,285.8942565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435017222538,2.2645258113129785e-08,0.0011434790212661,-0.0582936592400074,0.0,0.0,0.0,-0.0160389933735132,60.0,18.733436584472656,0.0,-8.915256444197439e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3889465332031,0.0,0.0,0.00010766080959,299.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3839111328125,0.0,0.0,0.0001133721452788,299.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819274902344,0.0,0.0,8.373632590519264e-05,298.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865966796875,0.0,0.0,0.0001133720725192,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.39697265625,0.0,0.0,0.0005377861671149,285.2867736816406,294.1499938964844,298.9939880371094,294.9447326660156,299.6631774902344,299.0101318359375,285.907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471409816294,2.3070821697501745e-08,0.0011471179313957,-0.0594031549990177,0.0,0.0,0.0,-0.0162499640136957,60.0,18.761693954467773,0.0,-8.97208636274627e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3889465332031,0.0,0.0,0.00010766080959,299.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3839111328125,0.0,0.0,0.0001133721452788,299.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819274902344,0.0,0.0,8.373632590519264e-05,298.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865966796875,0.0,0.0,0.0001133720725192,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.39697265625,0.0,0.0,0.0005377861671149,285.2867736816406,294.1499938964844,298.9939880371094,294.9447326660156,299.6631774902344,299.0101318359375,285.907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471409816294,2.3070821697501745e-08,0.0011471179313957,-0.0594031549990177,0.0,0.0,0.0,-0.0162499640136957,60.0,18.761693954467773,0.0,-8.97208636274627e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883972167969,0.0,0.0,0.0001079822250176,299.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3833923339844,0.0,0.0,0.000113710615551,299.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3814392089844,0.0,0.0,8.398632053285837e-05,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3860778808594,0.0,0.0,0.0001137105427915,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39630126953125,0.0,0.0,0.0005393917672336,285.2879638671875,294.1499938964844,298.9777526855469,294.9451599121094,299.6492004394531,298.9935913085937,285.9216613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505652219057,2.3471297794230853e-08,0.001150541822426,-0.0604470483958721,0.0,0.0,0.0,-0.0164484940469265,60.0,18.788536071777344,0.0,-9.02573162875342e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883972167969,0.0,0.0,0.0001079822250176,299.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3833923339844,0.0,0.0,0.000113710615551,299.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3814392089844,0.0,0.0,8.398632053285837e-05,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3860778808594,0.0,0.0,0.0001137105427915,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39630126953125,0.0,0.0,0.0005393917672336,285.2879638671875,294.1499938964844,298.9777526855469,294.9451599121094,299.6492004394531,298.9935913085937,285.9216613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505652219057,2.3471297794230853e-08,0.001150541822426,-0.0604470483958721,0.0,0.0,0.0,-0.0164484940469265,60.0,18.788536071777344,0.0,-9.02573162875342e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.38775634765625,0.0,0.0,0.0001083127135643,299.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38287353515625,0.0,0.0,0.0001140586318797,299.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38092041015625,0.0,0.0,8.424336556345224e-05,298.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.385498046875,0.0,0.0,0.0001140585663961,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39556884765625,0.0,0.0,0.0005410426529124,285.2890930175781,294.1499938964844,298.96160888671875,294.9456787109375,299.63525390625,298.97705078125,285.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540903942659,2.3883083954956426e-08,0.0011540665291249,-0.0615202151238918,0.0,0.0,0.0,-0.0166526529937982,60.0,18.816097259521484,0.0,-9.081057328330645e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.38775634765625,0.0,0.0,0.0001083127135643,299.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38287353515625,0.0,0.0,0.0001140586318797,299.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38092041015625,0.0,0.0,8.424336556345224e-05,298.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.385498046875,0.0,0.0,0.0001140585663961,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39556884765625,0.0,0.0,0.0005410426529124,285.2890930175781,294.1499938964844,298.96160888671875,294.9456787109375,299.63525390625,298.97705078125,285.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540903942659,2.3883083954956426e-08,0.0011540665291249,-0.0615202151238918,0.0,0.0,0.0,-0.0166526529937982,60.0,18.816097259521484,0.0,-9.081057328330645e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3874816894531,0.0,0.0,0.0001084729155991,299.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3825988769531,0.0,0.0,0.0001142273322329,299.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38067626953125,0.0,0.0,8.436796633759513e-05,298.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3852233886719,0.0,0.0,0.0001142272594734,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39520263671875,0.0,0.0,0.0005418428918346,285.2896728515625,294.1499938964844,298.9535217285156,294.9459533691406,299.62823486328125,298.9687805175781,285.94219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001155792037025,2.4082684291215628e-08,0.0011557679390534,-0.0620403327047824,0.0,0.0,0.0,-0.0167515762150287,60.0,18.829322814941406,0.0,-9.107936449481713e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.38726806640625,0.0,0.0,0.0001086238771677,299.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824157714844,0.0,0.0,0.0001143863046308,299.34375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3805236816406,0.0,0.0,8.448537846561521e-05,298.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.385009765625,0.0,0.0,0.0001143862318713,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3949584960937,0.0,0.0,0.0005425969720818,285.2903747558594,294.1499938964844,298.9454650878906,294.9462585449219,299.6212158203125,298.9605712890625,285.94903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574003146961,2.427078094058288e-08,0.0011573761003091,-0.0625304207205772,0.0,0.0,0.0,-0.0168448220938444,60.0,18.841602325439453,0.0,-9.133302114605613e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3868408203125,0.0,0.0,0.0001089243087335,299.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.382080078125,0.0,0.0,0.0001147026632679,299.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802185058594,0.0,0.0,8.471904584439471e-05,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846435546875,0.0,0.0,0.0001147025977843,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944091796875,0.0,0.0,0.0005440977402031,285.291748046875,294.1499938964844,298.9293518066406,294.94683837890625,299.6071472167969,298.9441223144531,285.96270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606039479374,2.4645107288279178e-08,0.0011605792678892,-0.0635056048631668,0.0,0.0,0.0,-0.0170304048806428,60.0,18.865997314453125,0.0,-9.183885651964374e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3868408203125,0.0,0.0,0.0001089243087335,299.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.382080078125,0.0,0.0,0.0001147026632679,299.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802185058594,0.0,0.0,8.471904584439471e-05,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846435546875,0.0,0.0,0.0001147025977843,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944091796875,0.0,0.0,0.0005440977402031,285.291748046875,294.1499938964844,298.9293518066406,294.94683837890625,299.6071472167969,298.9441223144531,285.96270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606039479374,2.4645107288279178e-08,0.0011605792678892,-0.0635056048631668,0.0,0.0,0.0,-0.0170304048806428,60.0,18.865997314453125,0.0,-9.183885651964374e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3866577148437,0.0,0.0,0.0001091865924536,299.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819580078125,0.0,0.0,0.0001149788658949,299.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800964355469,0.0,0.0,8.492304186802357e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.38446044921875,0.0,0.0,0.0001149788004113,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39410400390625,0.0,0.0,0.0005454079364426,285.2933959960937,294.1499938964844,298.9132385253906,294.9474792480469,299.5929870605469,298.927734375,285.9763488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633957037702,2.4971903656023642e-08,0.0011633707908913,-0.0643568187952041,0.0,0.0,0.0,-0.0171923972666263,60.0,18.886137008666992,0.0,-9.228160990915056e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3866577148437,0.0,0.0,0.0001091865924536,299.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819580078125,0.0,0.0,0.0001149788658949,299.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800964355469,0.0,0.0,8.492304186802357e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.38446044921875,0.0,0.0,0.0001149788004113,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39410400390625,0.0,0.0,0.0005454079364426,285.2933959960937,294.1499938964844,298.9132385253906,294.9474792480469,299.5929870605469,298.927734375,285.9763488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633957037702,2.4971903656023642e-08,0.0011633707908913,-0.0643568187952041,0.0,0.0,0.0,-0.0171923972666263,60.0,18.886137008666992,0.0,-9.228160990915056e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3866271972656,0.0,0.0,0.0001094349863706,299.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819885253906,0.0,0.0,0.0001152404292952,299.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3801574707031,0.0,0.0,8.511623309459537e-05,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.38446044921875,0.0,0.0,0.0001152403638116,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3939819335937,0.0,0.0,0.0005466486909426,285.29522705078125,294.1499938964844,298.8971252441406,294.9480895996094,299.5787353515625,298.9114074707031,285.989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660457821562,2.528138587365447e-08,0.0011660205200314,-0.0651628077030181,0.0,0.0,0.0,-0.0173458382487297,60.0,18.90336799621582,0.0,-9.270188172649797e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3866271972656,0.0,0.0,0.0001094349863706,299.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819885253906,0.0,0.0,0.0001152404292952,299.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3801574707031,0.0,0.0,8.511623309459537e-05,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.38446044921875,0.0,0.0,0.0001152403638116,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3939819335937,0.0,0.0,0.0005466486909426,285.29522705078125,294.1499938964844,298.8971252441406,294.9480895996094,299.5787353515625,298.9114074707031,285.989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660457821562,2.528138587365447e-08,0.0011660205200314,-0.0651628077030181,0.0,0.0,0.0,-0.0173458382487297,60.0,18.90336799621582,0.0,-9.270188172649797e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3867492675781,0.0,0.0,0.0001096535415854,299.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822021484375,0.0,0.0,0.0001154705823864,299.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3804016113281,0.0,0.0,8.528622129233554e-05,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846435546875,0.0,0.0,0.0001154705169028,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3940124511719,0.0,0.0,0.0005477404338307,285.2972717285156,294.1499938964844,298.8809814453125,294.9486999511719,299.564453125,298.89508056640625,286.0036315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683742050081,2.5553694271707172e-08,0.0011683487100526,-0.0658718794584274,0.0,0.0,0.0,-0.0174808297306299,60.0,18.916996002197266,0.0,-9.307245818490628e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3867492675781,0.0,0.0,0.0001096535415854,299.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822021484375,0.0,0.0,0.0001154705823864,299.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3804016113281,0.0,0.0,8.528622129233554e-05,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846435546875,0.0,0.0,0.0001154705169028,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3940124511719,0.0,0.0,0.0005477404338307,285.2972717285156,294.1499938964844,298.8809814453125,294.9486999511719,299.564453125,298.89508056640625,286.0036315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683742050081,2.5553694271707172e-08,0.0011683487100526,-0.0658718794584274,0.0,0.0,0.0,-0.0174808297306299,60.0,18.916996002197266,0.0,-9.307245818490628e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3868408203125,0.0,0.0,0.0001097618223866,299.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822937011719,0.0,0.0,0.0001155846039182,299.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3805236816406,0.0,0.0,8.537044050171971e-05,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847351074219,0.0,0.0,0.0001155845384346,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39404296875,0.0,0.0,0.0005482813576236,285.2982788085937,294.1499938964844,298.8728942871094,294.948974609375,299.5572814941406,298.8869323730469,286.0104675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695254361256,2.5688601468232264e-08,0.0011694997083395,-0.0662231370806694,0.0,0.0,0.0,-0.0175476968288421,60.0,18.923734664916992,0.0,-9.32563324340663e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.386962890625,0.0,0.0,0.0001098521097446,299.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824462890625,0.0,0.0,0.0001156796788563,299.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38067626953125,0.0,0.0,8.54406607686542e-05,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3848571777344,0.0,0.0,0.0001156796133727,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39410400390625,0.0,0.0,0.0005487323505803,285.29937744140625,294.1499938964844,298.8648376464844,294.9492492675781,299.55010986328125,298.8787841796875,286.01727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011704856297001,2.5801083936016773e-08,0.0011704597854986,-0.066515989601612,0.0,0.0,0.0,-0.017603451386094,60.0,18.928436279296875,0.0,-9.340977413785369e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3873596191406,0.0,0.0,0.0001100077643059,299.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829040527344,0.0,0.0,0.0001158435916295,299.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.38116455078125,0.0,0.0,8.55617254273966e-05,298.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3852844238281,0.0,0.0,0.0001158435261459,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944091796875,0.0,0.0,0.0005495098885148,285.3017272949219,294.1499938964844,298.8486328125,294.94976806640625,299.53570556640625,298.86248779296875,286.0308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172145246528,2.5995008812174092e-08,0.0011721191694959,-0.0670208409428596,0.0,0.0,0.0,-0.0176995936781168,60.0,18.93338966369629,0.0,-9.367461473175356e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3873596191406,0.0,0.0,0.0001100077643059,299.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829040527344,0.0,0.0,0.0001158435916295,299.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.38116455078125,0.0,0.0,8.55617254273966e-05,298.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3852844238281,0.0,0.0,0.0001158435261459,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944091796875,0.0,0.0,0.0005495098885148,285.3017272949219,294.1499938964844,298.8486328125,294.94976806640625,299.53570556640625,298.86248779296875,286.0308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172145246528,2.5995008812174092e-08,0.0011721191694959,-0.0670208409428596,0.0,0.0,0.0,-0.0176995936781168,60.0,18.93338966369629,0.0,-9.367461473175356e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.38787841796875,0.0,0.0,0.0001101313537219,299.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.38348388671875,0.0,0.0,0.0001159737366833,299.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817749023437,0.0,0.0,8.565784810343757e-05,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858337402344,0.0,0.0,0.0001159736784757,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3948059082031,0.0,0.0,0.0005501272971741,285.30419921875,294.1499938964844,298.8323974609375,294.9501953125,299.521240234375,298.8461608886719,286.0445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734627187252,2.6148978093942787e-08,0.0011734365252777,-0.0674216300249099,0.0,0.0,0.0,-0.0177759267389774,60.0,18.933826446533203,0.0,-9.388514854435925e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.38787841796875,0.0,0.0,0.0001101313537219,299.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.38348388671875,0.0,0.0,0.0001159737366833,299.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817749023437,0.0,0.0,8.565784810343757e-05,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858337402344,0.0,0.0,0.0001159736784757,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3948059082031,0.0,0.0,0.0005501272971741,285.30419921875,294.1499938964844,298.8323974609375,294.9501953125,299.521240234375,298.8461608886719,286.0445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734627187252,2.6148978093942787e-08,0.0011734365252777,-0.0674216300249099,0.0,0.0,0.0,-0.0177759267389774,60.0,18.933826446533203,0.0,-9.388514854435925e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.38873291015625,0.0,0.0,0.0001101778689189,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3844299316406,0.0,0.0,0.00011602271843,299.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3827209472656,0.0,0.0,8.569402416469529e-05,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3867492675781,0.0,0.0,0.0001160226529464,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955993652344,0.0,0.0,0.0005503596621565,285.3070983886719,294.1499938964844,298.8160705566406,294.95050048828125,299.5066833496094,298.82977294921875,286.0581359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739559704437,2.620689087962092e-08,0.0011739297769963,-0.0675723701715469,0.0,0.0,0.0,-0.0178046263754367,60.0,18.92212104797364,0.0,-9.396440248110596e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.38873291015625,0.0,0.0,0.0001101778689189,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3844299316406,0.0,0.0,0.00011602271843,299.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3827209472656,0.0,0.0,8.569402416469529e-05,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3867492675781,0.0,0.0,0.0001160226529464,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955993652344,0.0,0.0,0.0005503596621565,285.3070983886719,294.1499938964844,298.8160705566406,294.95050048828125,299.5066833496094,298.82977294921875,286.0581359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739559704437,2.620689087962092e-08,0.0011739297769963,-0.0675723701715469,0.0,0.0,0.0,-0.0178046263754367,60.0,18.92212104797364,0.0,-9.396440248110596e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3897705078125,0.0,0.0,0.0001101977104553,299.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3855285644531,0.0,0.0,0.0001160436077043,299.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38385009765625,0.0,0.0,8.570945647079498e-05,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3877868652344,0.0,0.0,0.0001160435494966,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3965148925781,0.0,0.0,0.000550458789803,285.3101806640625,294.1499938964844,298.7996826171875,294.9507141113281,299.4920959472656,298.8133850097656,286.0717163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741772759705,2.62315786869749e-08,0.0011741509661078,-0.0676366239786148,0.0,0.0,0.0,-0.0178169161081314,60.0,18.90486717224121,0.0,-9.399818168276397e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3897705078125,0.0,0.0,0.0001101977104553,299.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3855285644531,0.0,0.0,0.0001160436077043,299.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38385009765625,0.0,0.0,8.570945647079498e-05,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3877868652344,0.0,0.0,0.0001160435494966,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3965148925781,0.0,0.0,0.000550458789803,285.3101806640625,294.1499938964844,298.7996826171875,294.9507141113281,299.4920959472656,298.8133850097656,286.0717163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741772759705,2.62315786869749e-08,0.0011741509661078,-0.0676366239786148,0.0,0.0,0.0,-0.0178169161081314,60.0,18.90486717224121,0.0,-9.399818168276397e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3902893066406,0.0,0.0,0.0001102327223634,299.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38604736328125,0.0,0.0,0.0001160804749815,299.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3843994140625,0.0,0.0,8.573668310418725e-05,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,0.0001160804167739,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.39697265625,0.0,0.0,0.0005506337038241,285.31170654296875,294.1499938964844,298.7914733886719,294.9507751464844,299.4848022460937,298.80517578125,286.0785217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745541123673,2.6275186471025336e-08,0.0011745278025045,-0.0677501261234283,0.0,0.0,0.0,-0.01783855445683,60.0,18.89843940734864,0.0,-9.405788858884989e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907470703125,0.0,0.0,0.0001102307942346,299.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865661621094,0.0,0.0,0.0001160784449893,299.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3849182128906,0.0,0.0,8.573518425691873e-05,298.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887939453125,0.0,0.0,0.0001160783795057,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973999023437,0.0,0.0,0.0005506240413524,285.3132019042969,294.1499938964844,298.7832336425781,294.9508056640625,299.4775085449219,298.7969665527344,286.0853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745216324925,2.6272745756728e-08,0.0011744954390451,-0.0677437856793403,0.0,0.0,0.0,-0.0178372859954834,60.0,18.89109992980957,0.0,-9.405456324884653e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3918762207031,0.0,0.0,0.0001101590678445,299.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38775634765625,0.0,0.0,0.0001160029132734,299.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861389160156,0.0,0.0,8.567939948989078e-05,298.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38995361328125,0.0,0.0,0.0001160028550657,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984375,0.0,0.0,0.0005502658314071,285.3163757324219,294.1499938964844,298.76666259765625,294.95074462890625,299.462890625,298.780517578125,286.09893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737558525055,2.6183322177075752e-08,0.0011737296590581,-0.0675110295414924,0.0,0.0,0.0,-0.0177929494529962,60.0,18.864126205444336,0.0,-9.393214384090245e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3918762207031,0.0,0.0,0.0001101590678445,299.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38775634765625,0.0,0.0,0.0001160029132734,299.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861389160156,0.0,0.0,8.567939948989078e-05,298.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38995361328125,0.0,0.0,0.0001160028550657,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984375,0.0,0.0,0.0005502658314071,285.3163757324219,294.1499938964844,298.76666259765625,294.95074462890625,299.462890625,298.780517578125,286.09893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737558525055,2.6183322177075752e-08,0.0011737296590581,-0.0675110295414924,0.0,0.0,0.0,-0.0177929494529962,60.0,18.864126205444336,0.0,-9.393214384090245e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3931884765625,0.0,0.0,0.0001099892251659,299.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3891296386719,0.0,0.0,0.0001158240556833,299.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.38751220703125,0.0,0.0,8.554728992749006e-05,298.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.39129638671875,0.0,0.0,0.0001158239974756,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.399658203125,0.0,0.0,0.0005494174547493,285.3197631835937,294.1499938964844,298.75,294.95050048828125,299.4482727050781,298.7639465332031,286.1125183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719487374648,2.5971621298026548e-08,0.001171922776848,-0.0669599473476409,0.0,0.0,0.0,-0.0176880173385143,60.0,18.8225326538086,0.0,-9.364264741407169e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3931884765625,0.0,0.0,0.0001099892251659,299.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3891296386719,0.0,0.0,0.0001158240556833,299.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.38751220703125,0.0,0.0,8.554728992749006e-05,298.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.39129638671875,0.0,0.0,0.0001158239974756,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.399658203125,0.0,0.0,0.0005494174547493,285.3197631835937,294.1499938964844,298.75,294.95050048828125,299.4482727050781,298.7639465332031,286.1125183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719487374648,2.5971621298026548e-08,0.001171922776848,-0.0669599473476409,0.0,0.0,0.0,-0.0176880173385143,60.0,18.8225326538086,0.0,-9.364264741407169e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3947448730469,0.0,0.0,0.0001096847845474,299.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907165527344,0.0,0.0,0.0001155034697148,299.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38916015625,0.0,0.0,8.531050843885168e-05,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.39288330078125,0.0,0.0,0.0001155034115072,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.401123046875,0.0,0.0,0.0005478967214003,285.3233947753906,294.1499938964844,298.733154296875,294.9501953125,299.43365478515625,298.7472839355469,286.1260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011687146034091,2.5592212793412727e-08,0.0011686889920383,-0.065972164273262,0.0,0.0,0.0,-0.0174999814480543,60.0,18.758384704589844,0.0,-9.312492466051481e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
