time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967720,299.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3947448730469,0.0,0.0,0.0001096847845474,299.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907165527344,0.0,0.0,0.0001155034697148,299.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38916015625,0.0,0.0,8.531050843885168e-05,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.39288330078125,0.0,0.0,0.0001155034115072,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.401123046875,0.0,0.0,0.0005478967214003,285.3233947753906,294.1499938964844,298.733154296875,294.9501953125,299.43365478515625,298.7472839355469,286.1260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011687146034091,2.5592212793412727e-08,0.0011686889920383,-0.065972164273262,0.0,0.0,0.0,-0.0174999814480543,60.0,18.758384704589844,0.0,-9.312492466051481e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3963317871094,0.0,0.0,0.0001093870814656,299.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3923645019531,0.0,0.0,0.0001151899632532,299.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.39080810546875,0.0,0.0,8.50789510877803e-05,298.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944702148437,0.0,0.0,0.0001151899123215,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.402587890625,0.0,0.0,0.0005464096320793,285.3270568847656,294.1499938964844,298.716064453125,294.9499206542969,299.41900634765625,298.7305603027344,286.1396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001165549387224,2.52211851403672e-08,0.0011655241250991,-0.0650060176849365,0.0,0.0,0.0,-0.017316086217761,60.0,18.69442176818848,0.0,-9.26200272033384e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3963317871094,0.0,0.0,0.0001093870814656,299.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3923645019531,0.0,0.0,0.0001151899632532,299.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.39080810546875,0.0,0.0,8.50789510877803e-05,298.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944702148437,0.0,0.0,0.0001151899123215,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.402587890625,0.0,0.0,0.0005464096320793,285.3270568847656,294.1499938964844,298.716064453125,294.9499206542969,299.41900634765625,298.7305603027344,286.1396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001165549387224,2.52211851403672e-08,0.0011655241250991,-0.0650060176849365,0.0,0.0,0.0,-0.017316086217761,60.0,18.69442176818848,0.0,-9.26200272033384e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.39715576171875,0.0,0.0,0.0001091368176275,299.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3932189941406,0.0,0.0,0.0001149264280684,299.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3916931152344,0.0,0.0,8.488430466968566e-05,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.39532470703125,0.0,0.0,0.0001149263771367,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40338134765625,0.0,0.0,0.0005451595643535,285.3289489746094,294.1499938964844,298.7074279785156,294.9498291015625,299.4117126464844,298.72216796875,286.1464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011628821957856,2.4909303064646338e-08,0.0011628572829067,-0.0641937553882598,0.0,0.0,0.0,-0.0171614717692136,60.0,18.65165901184082,0.0,-9.219668584137253e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980407714844,0.0,0.0,0.0001088239077944,299.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3941345214844,0.0,0.0,0.0001145969217759,299.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3926086425781,0.0,0.0,8.464093116344884e-05,298.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3962097167969,0.0,0.0,0.0001145968635682,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4042358398437,0.0,0.0,0.000543596514035,285.33087158203125,294.1499938964844,298.6987609863281,294.94976806640625,299.4044189453125,298.7137756347656,286.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595410760492,2.451934477676332e-08,0.0011595166288316,-0.0631779730319976,0.0,0.0,0.0,-0.0169681217521429,60.0,18.601119995117188,0.0,-9.16687312724207e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.39990234375,0.0,0.0,0.0001079326393664,299.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39605712890625,0.0,0.0,0.0001136583668994,299.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.39453125,0.0,0.0,8.394771430175751e-05,298.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3981018066406,0.0,0.0,0.0001136583086918,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.406005859375,0.0,0.0,0.0005391444428823,285.3348083496094,294.1499938964844,298.68121337890625,294.9496459960937,299.3899230957031,298.6969909667969,286.166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500505497679,2.3408667004787282e-08,0.0011500271502882,-0.0602837838232517,0.0,0.0,0.0,-0.0164175499230623,60.0,18.46510505676269,0.0,-9.01732875036032e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.39990234375,0.0,0.0,0.0001079326393664,299.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39605712890625,0.0,0.0,0.0001136583668994,299.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.39453125,0.0,0.0,8.394771430175751e-05,298.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3981018066406,0.0,0.0,0.0001136583086918,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.406005859375,0.0,0.0,0.0005391444428823,285.3348083496094,294.1499938964844,298.68121337890625,294.9496459960937,299.3899230957031,298.6969909667969,286.166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500505497679,2.3408667004787282e-08,0.0011500271502882,-0.0602837838232517,0.0,0.0,0.0,-0.0164175499230623,60.0,18.46510505676269,0.0,-9.01732875036032e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017944335937,0.0,0.0,0.0001069512436515,299.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.39801025390625,0.0,0.0,0.0001126249117078,299.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3965148925781,0.0,0.0,8.318440814036876e-05,298.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4000244140625,0.0,0.0,0.0001126248607761,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078369140625,0.0,0.0,0.0005342422518879,285.3388061523437,294.1499938964844,298.6634216308594,294.9495849609375,299.3754577636719,298.6801452636719,286.1802673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395962210372,2.2185705716992743e-08,0.001139574102126,-0.0570952929556369,0.0,0.0,0.0,-0.0158112980425357,60.0,18.31583976745605,0.0,-8.854086530618589e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017944335937,0.0,0.0,0.0001069512436515,299.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.39801025390625,0.0,0.0,0.0001126249117078,299.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3965148925781,0.0,0.0,8.318440814036876e-05,298.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4000244140625,0.0,0.0,0.0001126248607761,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078369140625,0.0,0.0,0.0005342422518879,285.3388061523437,294.1499938964844,298.6634216308594,294.9495849609375,299.3754577636719,298.6801452636719,286.1802673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395962210372,2.2185705716992743e-08,0.001139574102126,-0.0570952929556369,0.0,0.0,0.0,-0.0158112980425357,60.0,18.31583976745605,0.0,-8.854086530618589e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40386962890625,0.0,0.0,0.0001056374894687,299.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,0.0001112414538511,299.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,8.216259448090568e-05,298.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.402099609375,0.0,0.0,0.0001112414029194,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4097900390625,0.0,0.0,0.0005276798037812,285.3428955078125,294.1499938964844,298.6454162597656,294.9495849609375,299.3611755371094,298.6635131835937,286.1937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255957651883,2.054859926658992e-08,0.0011255752760916,-0.0528243966400623,0.0,0.0,0.0,-0.0149997137486934,60.0,18.11960220336914,0.0,-8.637895376750748e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40386962890625,0.0,0.0,0.0001056374894687,299.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,0.0001112414538511,299.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,8.216259448090568e-05,298.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.402099609375,0.0,0.0,0.0001112414029194,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4097900390625,0.0,0.0,0.0005276798037812,285.3428955078125,294.1499938964844,298.6454162597656,294.9495849609375,299.3611755371094,298.6635131835937,286.1937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255957651883,2.054859926658992e-08,0.0011255752760916,-0.0528243966400623,0.0,0.0,0.0,-0.0149997137486934,60.0,18.11960220336914,0.0,-8.637895376750748e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.406005859375,0.0,0.0,0.0001042220392264,299.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4023132324219,0.0,0.0,0.0001097509230021,299.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4008483886719,0.0,0.0,8.106169116217643e-05,298.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4042663574219,0.0,0.0,0.0001097508720704,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.411865234375,0.0,0.0,0.0005206093774177,285.3470764160156,294.1499938964844,298.6271667480469,294.9496765136719,299.34698486328125,298.6470031738281,286.2071838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105148587375,1.87848225863263e-08,0.0011104961158707,-0.0482198633253574,0.0,0.0,0.0,-0.0141253471374511,60.0,17.902751922607422,0.0,-8.407961615830575e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.406005859375,0.0,0.0,0.0001042220392264,299.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4023132324219,0.0,0.0,0.0001097509230021,299.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4008483886719,0.0,0.0,8.106169116217643e-05,298.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4042663574219,0.0,0.0,0.0001097508720704,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.411865234375,0.0,0.0,0.0005206093774177,285.3470764160156,294.1499938964844,298.6271667480469,294.9496765136719,299.34698486328125,298.6470031738281,286.2071838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105148587375,1.87848225863263e-08,0.0011104961158707,-0.0482198633253574,0.0,0.0,0.0,-0.0141253471374511,60.0,17.902751922607422,0.0,-8.407961615830575e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4070739746094,0.0,0.0,0.0001034878296195,299.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40338134765625,0.0,0.0,0.0001089777651941,299.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4019470214844,0.0,0.0,8.049063762882724e-05,298.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053649902344,0.0,0.0,0.0001089777142624,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4128723144531,0.0,0.0,0.0005169418873265,285.3491516113281,294.1499938964844,298.61798095703125,294.9497375488281,299.33990478515625,298.63873291015625,286.2138977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026844149455,1.7869934865188952e-08,0.0011026664869859,-0.0458302572369575,0.0,0.0,0.0,-0.0136717660352587,60.0,17.793840408325195,0.0,-8.289914177339598e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081420898437,0.0,0.0,0.0001027133694151,299.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045104980469,0.0,0.0,0.000108162217657,299.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.403076171875,0.0,0.0,7.988827564986423e-05,298.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40643310546875,0.0,0.0,0.0001081621667253,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139099121094,0.0,0.0,0.0005130732897669,285.35125732421875,294.1499938964844,298.60870361328125,294.9498291015625,299.33282470703125,298.6304931640625,286.2206115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944212554022,1.6904898814118496e-08,0.0010944043751806,-0.0433088280260562,0.0,0.0,0.0,-0.0131933037191629,60.0,17.677915573120117,0.0,-8.16629963651394e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4103698730469,0.0,0.0,0.0001012038555927,299.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4067687988281,0.0,0.0,0.0001065726246451,299.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053649902344,0.0,0.0,7.871421257732436e-05,298.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40869140625,0.0,0.0,0.0001065725809894,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41607666015625,0.0,0.0,0.0005055330111645,285.3554992675781,294.1499938964844,298.59002685546875,294.9500427246094,299.3188171386719,298.6142578125,286.2340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783395264297,1.5023989163864826e-08,0.0010783245088532,-0.0383921116590499,0.0,0.0,0.0,-0.0122608747333288,60.0,17.43789291381836,0.0,-7.928029788217827e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4103698730469,0.0,0.0,0.0001012038555927,299.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4067687988281,0.0,0.0,0.0001065726246451,299.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053649902344,0.0,0.0,7.871421257732436e-05,298.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40869140625,0.0,0.0,0.0001065725809894,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41607666015625,0.0,0.0,0.0005055330111645,285.3554992675781,294.1499938964844,298.59002685546875,294.9500427246094,299.3188171386719,298.6142578125,286.2340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783395264297,1.5023989163864826e-08,0.0010783245088532,-0.0383921116590499,0.0,0.0,0.0,-0.0122608747333288,60.0,17.43789291381836,0.0,-7.928029788217827e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4126892089844,0.0,0.0,9.977710578823462e-05,299.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091491699219,0.0,0.0,0.0001050701830536,299.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4077453613281,0.0,0.0,7.760451262583956e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110412597656,0.0,0.0,0.0001050701393978,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183044433594,0.0,0.0,0.0004984061233699,285.3598022460937,294.1499938964844,298.5711364746094,294.9503173828125,299.30487060546875,298.5984802246094,286.2473449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631369659677,1.3246229002561453e-08,0.001063123694621,-0.033742506057024,0.0,0.0,0.0,-0.0113795660436153,60.0,17.199506759643555,0.0,-7.706066185164674e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4126892089844,0.0,0.0,9.977710578823462e-05,299.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091491699219,0.0,0.0,0.0001050701830536,299.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4077453613281,0.0,0.0,7.760451262583956e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110412597656,0.0,0.0,0.0001050701393978,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183044433594,0.0,0.0,0.0004984061233699,285.3598022460937,294.1499938964844,298.5711364746094,294.9503173828125,299.30487060546875,298.5984802246094,286.2473449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631369659677,1.3246229002561453e-08,0.001063123694621,-0.033742506057024,0.0,0.0,0.0,-0.0113795660436153,60.0,17.199506759643555,0.0,-7.706066185164674e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4150695800781,0.0,0.0,9.84691723715514e-05,299.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115600585937,0.0,0.0,0.0001036928661051,299.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4101867675781,0.0,0.0,7.658723188797012e-05,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4134521484375,0.0,0.0,0.0001036928224493,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4206237792969,0.0,0.0,0.0004918727790936,285.3641357421875,294.1499938964844,298.552001953125,294.95068359375,299.291015625,298.5829772949219,286.2606506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492007713764,1.1616553052817837e-08,0.0010491891298443,-0.0294783040881156,0.0,0.0,0.0,-0.0105716697871685,60.0,16.9713077545166,0.0,-7.50535704696631e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4150695800781,0.0,0.0,9.84691723715514e-05,299.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115600585937,0.0,0.0,0.0001036928661051,299.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4101867675781,0.0,0.0,7.658723188797012e-05,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4134521484375,0.0,0.0,0.0001036928224493,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4206237792969,0.0,0.0,0.0004918727790936,285.3641357421875,294.1499938964844,298.552001953125,294.95068359375,299.291015625,298.5829772949219,286.2606506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492007713764,1.1616553052817837e-08,0.0010491891298443,-0.0294783040881156,0.0,0.0,0.0,-0.0105716697871685,60.0,16.9713077545166,0.0,-7.50535704696631e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41754150390625,0.0,0.0,9.734062041388825e-05,299.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140930175781,0.0,0.0,0.0001025044402922,299.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127197265625,0.0,0.0,7.570946036139503e-05,298.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159240722656,0.0,0.0,0.0001025043966365,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42303466796875,0.0,0.0,0.0004862354253418,285.3685607910156,294.1499938964844,298.5326538085937,294.9511108398437,299.2772216796875,298.5677795410156,286.2738952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037175534293,1.0210393419640695e-08,0.00103716540616,-0.0257976744323968,0.0,0.0,0.0,-0.0098745767027139,60.0,16.763853073120117,0.0,-7.334301699302159e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41754150390625,0.0,0.0,9.734062041388825e-05,299.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140930175781,0.0,0.0,0.0001025044402922,299.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127197265625,0.0,0.0,7.570946036139503e-05,298.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159240722656,0.0,0.0,0.0001025043966365,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42303466796875,0.0,0.0,0.0004862354253418,285.3685607910156,294.1499938964844,298.5326538085937,294.9511108398437,299.2772216796875,298.5677795410156,286.2738952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037175534293,1.0210393419640695e-08,0.00103716540616,-0.0257976744323968,0.0,0.0,0.0,-0.0098745767027139,60.0,16.763853073120117,0.0,-7.334301699302159e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187927246094,0.0,0.0,9.680860966909675e-05,299.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4153747558594,0.0,0.0,0.0001019442061078,299.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140319824219,0.0,0.0,7.52956693759188e-05,298.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4172058105469,0.0,0.0,0.0001019441624521,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242553710937,0.0,0.0,0.000483577925479,285.37078857421875,294.1499938964844,298.5229187011719,294.95135498046875,299.2703552246094,298.5602722167969,286.2804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315092513337,9.547526325093258e-09,0.0010314997052773,-0.0240622479468584,0.0,0.0,0.0,-0.0095459772273898,60.0,16.665857315063477,0.0,-7.25434858850349e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200744628906,0.0,0.0,9.63314378168434e-05,299.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166564941406,0.0,0.0,0.000101441721199,299.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4153137207031,0.0,0.0,7.492453732993454e-05,298.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4184875488281,0.0,0.0,0.0001014416775433,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42547607421875,0.0,0.0,0.0004811943508684,285.373046875,294.1499938964844,298.5130920410156,294.9515991210937,299.2634582519531,298.55279541015625,286.2870788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264217853546,8.952985020016513e-09,0.0010264129377901,-0.0225055236369371,0.0,0.0,0.0,-0.0092512229457497,60.0,16.57164192199707,0.0,-7.18300938729044e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4226989746094,0.0,0.0,9.555488941259682e-05,299.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193420410156,0.0,0.0,0.0001006239835987,299.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179992675781,0.0,0.0,7.432056008838117e-05,298.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.421142578125,0.0,0.0,0.000100623939943,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4280700683594,0.0,0.0,0.0004773153923451,285.3775939941406,294.1499938964844,298.49334716796875,294.9521789550781,299.24969482421875,298.5380249023437,286.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181455872952,7.985440753088824e-09,0.0010181376710534,-0.0199717991054058,0.0,0.0,0.0,-0.0087715610861778,60.0,16.409704208374023,0.0,-7.067666274451767e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4226989746094,0.0,0.0,9.555488941259682e-05,299.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193420410156,0.0,0.0,0.0001006239835987,299.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179992675781,0.0,0.0,7.432056008838117e-05,298.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.421142578125,0.0,0.0,0.000100623939943,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4280700683594,0.0,0.0,0.0004773153923451,285.3775939941406,294.1499938964844,298.49334716796875,294.9521789550781,299.24969482421875,298.5380249023437,286.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181455872952,7.985440753088824e-09,0.0010181376710534,-0.0199717991054058,0.0,0.0,0.0,-0.0087715610861778,60.0,16.409704208374023,0.0,-7.067666274451767e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4254150390625,0.0,0.0,9.489298827247694e-05,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4220886230469,0.0,0.0,9.992696141125634e-05,299.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4207763671875,0.0,0.0,7.380574243143201e-05,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4238586425781,0.0,0.0,9.992692503146829e-05,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306945800781,0.0,0.0,0.0004740090807899,285.3822326660156,294.1499938964844,298.4733581542969,294.9527893066406,299.23590087890625,298.52325439453125,286.3132019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110944276675,7.160742665490716e-09,0.0010110872099176,-0.01781184412539,0.0,0.0,0.0,-0.0083627300336956,60.0,16.2679443359375,0.0,-6.970088151092568e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4254150390625,0.0,0.0,9.489298827247694e-05,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4220886230469,0.0,0.0,9.992696141125634e-05,299.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4207763671875,0.0,0.0,7.380574243143201e-05,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4238586425781,0.0,0.0,9.992692503146829e-05,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306945800781,0.0,0.0,0.0004740090807899,285.3822326660156,294.1499938964844,298.4733581542969,294.9527893066406,299.23590087890625,298.52325439453125,286.3132019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110944276675,7.160742665490716e-09,0.0010110872099176,-0.01781184412539,0.0,0.0,0.0,-0.0083627300336956,60.0,16.2679443359375,0.0,-6.970088151092568e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281921386719,0.0,0.0,9.441653674002735e-05,299.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248962402344,0.0,0.0,9.94252332020551e-05,299.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4236145019531,0.0,0.0,7.343516335822642e-05,298.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266662597656,0.0,0.0,9.94251895463094e-05,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43341064453125,0.0,0.0,0.0004716290859505,285.3869323730469,294.1499938964844,298.45318603515625,294.9535217285156,299.2220458984375,298.50830078125,286.3262023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060166241601,6.567097088350238e-09,0.0010060099884867,-0.0162568837404251,0.0,0.0,0.0,-0.0080684293061494,60.0,16.14984893798828,0.0,-6.900268090248576e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281921386719,0.0,0.0,9.441653674002735e-05,299.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248962402344,0.0,0.0,9.94252332020551e-05,299.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4236145019531,0.0,0.0,7.343516335822642e-05,298.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266662597656,0.0,0.0,9.94251895463094e-05,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43341064453125,0.0,0.0,0.0004716290859505,285.3869323730469,294.1499938964844,298.45318603515625,294.9535217285156,299.2220458984375,298.50830078125,286.3262023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060166241601,6.567097088350238e-09,0.0010060099884867,-0.0162568837404251,0.0,0.0,0.0,-0.0080684293061494,60.0,16.14984893798828,0.0,-6.900268090248576e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310607910156,0.0,0.0,9.413047519046812e-05,299.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.42779541015625,0.0,0.0,9.912400128087028e-05,299.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4265441894531,0.0,0.0,7.32126718503423e-05,298.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295349121094,0.0,0.0,9.91239576251246e-05,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.43621826171875,0.0,0.0,0.0004702002042904,285.3917236328125,294.1499938964844,298.43280029296875,294.95428466796875,299.2081298828125,298.4928894042969,286.339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029675904661,6.210675973505886e-09,0.0010029613040387,-0.0153232403099536,0.0,0.0,0.0,-0.0078917313367128,60.0,16.05789566040039,0.0,-6.858517309638047e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310607910156,0.0,0.0,9.413047519046812e-05,299.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.42779541015625,0.0,0.0,9.912400128087028e-05,299.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4265441894531,0.0,0.0,7.32126718503423e-05,298.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295349121094,0.0,0.0,9.91239576251246e-05,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.43621826171875,0.0,0.0,0.0004702002042904,285.3917236328125,294.1499938964844,298.43280029296875,294.95428466796875,299.2081298828125,298.4928894042969,286.339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029675904661,6.210675973505886e-09,0.0010029613040387,-0.0153232403099536,0.0,0.0,0.0,-0.0078917313367128,60.0,16.05789566040039,0.0,-6.858517309638047e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325256347656,0.0,0.0,9.403048898093402e-05,299.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292907714844,0.0,0.0,9.901871089823544e-05,299.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4280090332031,0.0,0.0,7.313490641536191e-05,298.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4309997558594,0.0,0.0,9.901866724248976e-05,298.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4376220703125,0.0,0.0,0.0004697007534559,285.3941345214844,294.1499938964844,298.4225158691406,294.9547119140625,299.2011413574219,298.4848937988281,286.34552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018994798883,6.086091186574549e-09,0.0010018934262916,-0.0149968834593892,0.0,0.0,0.0,-0.0078299567103385,60.0,16.01962661743164,0.0,-6.843953315183171e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339904785156,0.0,0.0,9.400191629538313e-05,299.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4307861328125,0.0,0.0,9.898861753754318e-05,299.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295349121094,0.0,0.0,7.311267836485058e-05,298.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4324951171875,0.0,0.0,9.898857388179748e-05,298.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4390869140625,0.0,0.0,0.0004695579991675,285.3965759277344,294.1499938964844,298.4122009277344,294.9551696777344,299.1941223144531,298.4768981933594,286.3519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015949374064,6.050473899676945e-09,0.0010015888838097,-0.0149035807698965,0.0,0.0,0.0,-0.0078122997656464,60.0,15.986597061157228,0.0,-6.83979237692256e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4370422363281,0.0,0.0,9.406082972418516e-05,299.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4338684082031,0.0,0.0,9.905065962811932e-05,299.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4326171875,0.0,0.0,7.315850234590471e-05,298.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4355773925781,0.0,0.0,9.905062324833124e-05,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44207763671875,0.0,0.0,0.000469852326205,285.40155029296875,294.1499938964844,298.39141845703125,294.9560852050781,299.1799621582031,298.4595031738281,286.3647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022219503298,6.123860529783087e-09,0.0010022157803177,-0.0150958243757486,0.0,0.0,0.0,-0.0078486772254109,60.0,15.947832107543944,0.0,-6.848367206657714e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4370422363281,0.0,0.0,9.406082972418516e-05,299.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4338684082031,0.0,0.0,9.905065962811932e-05,299.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4326171875,0.0,0.0,7.315850234590471e-05,298.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4355773925781,0.0,0.0,9.905062324833124e-05,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44207763671875,0.0,0.0,0.000469852326205,285.40155029296875,294.1499938964844,298.39141845703125,294.9560852050781,299.1799621582031,298.4595031738281,286.3647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022219503298,6.123860529783087e-09,0.0010022157803177,-0.0150958243757486,0.0,0.0,0.0,-0.0078486772254109,60.0,15.947832107543944,0.0,-6.848367206657714e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.440185546875,0.0,0.0,9.418270201422274e-05,299.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4370422363281,0.0,0.0,9.917899296851827e-05,299.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4358215332031,0.0,0.0,7.325329352170229e-05,298.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.438720703125,0.0,0.0,9.917895658873022e-05,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451599121094,0.0,0.0,0.0004704611201304,285.4066467285156,294.1499938964844,298.37042236328125,294.95709228515625,299.1656494140625,298.4408874511719,286.3774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035207960754,6.275679087508479e-09,0.001003514509648,-0.0154935214668512,0.0,0.0,0.0,-0.007923942990601,60.0,15.924968719482422,0.0,-6.866122248538886e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.440185546875,0.0,0.0,9.418270201422274e-05,299.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4370422363281,0.0,0.0,9.917899296851827e-05,299.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4358215332031,0.0,0.0,7.325329352170229e-05,298.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.438720703125,0.0,0.0,9.917895658873022e-05,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451599121094,0.0,0.0,0.0004704611201304,285.4066467285156,294.1499938964844,298.37042236328125,294.95709228515625,299.1656494140625,298.4408874511719,286.3774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035207960754,6.275679087508479e-09,0.001003514509648,-0.0154935214668512,0.0,0.0,0.0,-0.007923942990601,60.0,15.924968719482422,0.0,-6.866122248538886e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
