time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17970060,299.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44342041015625,0.0,0.0,9.433718514628708e-05,299.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403381347656,0.0,0.0,9.93416688288562e-05,299.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4391174316406,0.0,0.0,7.33734414097853e-05,298.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4419860839844,0.0,0.0,9.934163244906812e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483337402344,0.0,0.0,0.0004712327790912,285.4118347167969,294.1499938964844,298.3492126464844,294.95819091796875,299.15118408203125,298.4213562011719,286.3900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051650460809,6.468126478864633e-09,0.0010051586432382,-0.0159976407885551,0.0,0.0,0.0,-0.008019340224564,60.0,15.910923957824709,0.0,-6.888662795745405e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44342041015625,0.0,0.0,9.433718514628708e-05,299.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403381347656,0.0,0.0,9.93416688288562e-05,299.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4391174316406,0.0,0.0,7.33734414097853e-05,298.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4419860839844,0.0,0.0,9.934163244906812e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483337402344,0.0,0.0,0.0004712327790912,285.4118347167969,294.1499938964844,298.3492126464844,294.95819091796875,299.15118408203125,298.4213562011719,286.3900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051650460809,6.468126478864633e-09,0.0010051586432382,-0.0159976407885551,0.0,0.0,0.0,-0.008019340224564,60.0,15.910923957824709,0.0,-6.888662795745405e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468078613281,0.0,0.0,9.445971954846756e-05,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437561035156,0.0,0.0,9.947070066118612e-05,299.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.44256591796875,0.0,0.0,7.346874190261588e-05,298.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44537353515625,0.0,0.0,9.947066428139806e-05,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4516296386719,0.0,0.0,0.0004718448617495,285.41717529296875,294.1499938964844,298.3278503417969,294.9593505859375,299.13653564453125,298.40069580078125,286.40252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064700618386,6.620768377985087e-09,0.0010064634261652,-0.0163974780589342,0.0,0.0,0.0,-0.008095009252429,60.0,15.900556564331056,0.0,-6.906566341058351e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468078613281,0.0,0.0,9.445971954846756e-05,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437561035156,0.0,0.0,9.947070066118612e-05,299.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.44256591796875,0.0,0.0,7.346874190261588e-05,298.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44537353515625,0.0,0.0,9.947066428139806e-05,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4516296386719,0.0,0.0,0.0004718448617495,285.41717529296875,294.1499938964844,298.3278503417969,294.9593505859375,299.13653564453125,298.40069580078125,286.40252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064700618386,6.620768377985087e-09,0.0010064634261652,-0.0163974780589342,0.0,0.0,0.0,-0.008095009252429,60.0,15.900556564331056,0.0,-6.906566341058351e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.448486328125,0.0,0.0,9.45145293371752e-05,299.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454345703125,0.0,0.0,9.952842083293945e-05,299.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442443847656,0.0,0.0,7.351137901423499e-05,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44708251953125,0.0,0.0,9.952838445315138e-05,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45330810546875,0.0,0.0,0.0004721186705864,285.4198303222656,294.1499938964844,298.31707763671875,294.9599304199219,299.12921142578125,298.3904113769531,286.4088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070605203509,6.689055975783731e-09,0.0010070538846775,-0.0165763460099697,0.0,0.0,0.0,-0.0081288944929838,60.0,15.894722938537598,0.0,-6.914583394745932e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501953125,0.0,0.0,9.456007683183998e-05,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471740722656,0.0,0.0,9.957638394553214e-05,299.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44598388671875,0.0,0.0,7.354679837590083e-05,298.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44879150390625,0.0,0.0,9.957634756574409e-05,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549560546875,0.0,0.0,0.000472346204333,285.4224853515625,294.1499938964844,298.3062744140625,294.9605712890625,299.1218566894531,298.3800048828125,286.4150695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007544924505,6.745791480966545e-09,0.0010075381724163,-0.0167249590158462,0.0,0.0,0.0,-0.0081570167094469,60.0,15.888458251953123,0.0,-6.921247575064626e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537048339844,0.0,0.0,9.463061724090947e-05,299.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45074462890625,0.0,0.0,9.965066419681534e-05,299.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4495849609375,0.0,0.0,7.360166637226939e-05,298.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.45233154296875,0.0,0.0,9.965062781702728e-05,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584350585937,0.0,0.0,0.0004726985644083,285.427978515625,294.1499938964844,298.28448486328125,294.9618835449219,299.1069641113281,298.3586120605469,286.4274597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082951048389,6.833657195670639e-09,0.0010082882363349,-0.0169551130384206,0.0,0.0,0.0,-0.0082005690783262,60.0,15.875039100646973,0.0,-6.9315753137289e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537048339844,0.0,0.0,9.463061724090947e-05,299.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45074462890625,0.0,0.0,9.965066419681534e-05,299.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4495849609375,0.0,0.0,7.360166637226939e-05,298.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.45233154296875,0.0,0.0,9.965062781702728e-05,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584350585937,0.0,0.0,0.0004726985644083,285.427978515625,294.1499938964844,298.28448486328125,294.9618835449219,299.1069641113281,298.3586120605469,286.4274597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082951048389,6.833657195670639e-09,0.0010082882363349,-0.0169551130384206,0.0,0.0,0.0,-0.0082005690783262,60.0,15.875039100646973,0.0,-6.9315753137289e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.45733642578125,0.0,0.0,9.46949076023884e-05,299.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.45440673828125,0.0,0.0,9.97183597064577e-05,299.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532470703125,0.0,0.0,7.365166675299406e-05,298.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559631347656,0.0,0.0,9.971833060262723e-05,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620056152344,0.0,0.0,0.0004730197251774,285.4335632324219,294.1499938964844,298.2625427246094,294.9632873535156,299.0919189453125,298.3369140625,286.4398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089798597618,6.913737138347642e-09,0.0010089728748425,-0.0171648692339658,0.0,0.0,0.0,-0.0082402676343917,60.0,15.86159896850586,0.0,-6.940994978776871e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.45733642578125,0.0,0.0,9.46949076023884e-05,299.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.45440673828125,0.0,0.0,9.97183597064577e-05,299.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532470703125,0.0,0.0,7.365166675299406e-05,298.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559631347656,0.0,0.0,9.971833060262723e-05,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620056152344,0.0,0.0,0.0004730197251774,285.4335632324219,294.1499938964844,298.2625427246094,294.9632873535156,299.0919189453125,298.3369140625,286.4398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089798597618,6.913737138347642e-09,0.0010089728748425,-0.0171648692339658,0.0,0.0,0.0,-0.0082402676343917,60.0,15.86159896850586,0.0,-6.940994978776871e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610290527344,0.0,0.0,9.475311526330188e-05,299.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580993652344,0.0,0.0,9.97796596493572e-05,299.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4569702148437,0.0,0.0,7.369693776126951e-05,298.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45965576171875,0.0,0.0,9.977962326956912e-05,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46563720703125,0.0,0.0,0.0004733105015475,285.439208984375,294.1499938964844,298.2403869628906,294.9647521972656,299.0768127441406,298.3150329589844,286.4521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095986071974,6.986239586836973e-09,0.001009591622278,-0.0173547770828008,0.0,0.0,0.0,-0.0082762045785784,60.0,15.84749984741211,0.0,-6.94952859703335e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610290527344,0.0,0.0,9.475311526330188e-05,299.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580993652344,0.0,0.0,9.97796596493572e-05,299.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4569702148437,0.0,0.0,7.369693776126951e-05,298.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45965576171875,0.0,0.0,9.977962326956912e-05,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46563720703125,0.0,0.0,0.0004733105015475,285.439208984375,294.1499938964844,298.2403869628906,294.9647521972656,299.0768127441406,298.3150329589844,286.4521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095986071974,6.986239586836973e-09,0.001009591622278,-0.0173547770828008,0.0,0.0,0.0,-0.0082762045785784,60.0,15.84749984741211,0.0,-6.94952859703335e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4647827148437,0.0,0.0,9.48359738686122e-05,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4619445800781,0.0,0.0,9.986691293306647e-05,299.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608154296875,0.0,0.0,7.376138819381595e-05,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4634704589844,0.0,0.0,9.986687655327842e-05,298.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693603515625,0.0,0.0,0.0004737244162242,285.4449462890625,294.1499938964844,298.21807861328125,294.96630859375,299.0615234375,298.2926940917969,286.46435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104815009981,7.0894552450795345e-09,0.0010104743996635,-0.0176251288503408,0.0,0.0,0.0,-0.0083273733034729,60.0,15.83603286743164,0.0,-6.961685983242205e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4647827148437,0.0,0.0,9.48359738686122e-05,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4619445800781,0.0,0.0,9.986691293306647e-05,299.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608154296875,0.0,0.0,7.376138819381595e-05,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4634704589844,0.0,0.0,9.986687655327842e-05,298.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693603515625,0.0,0.0,0.0004737244162242,285.4449462890625,294.1499938964844,298.21807861328125,294.96630859375,299.0615234375,298.2926940917969,286.46435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104815009981,7.0894552450795345e-09,0.0010104743996635,-0.0176251288503408,0.0,0.0,0.0,-0.0083273733034729,60.0,15.83603286743164,0.0,-6.961685983242205e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4667053222656,0.0,0.0,9.488756040809676e-05,299.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638671875,0.0,0.0,9.992123523261398e-05,299.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4627685546875,0.0,0.0,7.380150782410055e-05,298.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46539306640625,0.0,0.0,9.992119885282592e-05,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.47125244140625,0.0,0.0,0.0004739821015391,285.4478759765625,294.1499938964844,298.20684814453125,294.96710205078125,299.0538330078125,298.2814025878906,286.470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110297007486,7.153718506458517e-09,0.0010110225994139,-0.0177934505045413,0.0,0.0,0.0,-0.0083592245355248,60.0,15.831705093383787,0.0,-6.969260368805409e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686584472656,0.0,0.0,9.494029654888436e-05,299.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658203125,0.0,0.0,9.997677261708304e-05,299.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4646911621094,0.0,0.0,7.384252967312932e-05,298.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4673156738281,0.0,0.0,9.997673623729496e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47314453125,0.0,0.0,0.0004742455494124,285.4507751464844,294.1499938964844,298.195556640625,294.9679260253906,299.046142578125,298.27008056640625,286.4765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011591637507,7.219414843717686e-09,0.0010115844197571,-0.0179655253887176,0.0,0.0,0.0,-0.0083917938172817,60.0,15.827524185180664,0.0,-6.977008837338873e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4726257324219,0.0,0.0,9.50969770201482e-05,299.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698181152344,0.0,0.0,0.0001001417622319,299.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4687194824219,0.0,0.0,7.396438741125166e-05,298.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4713134765625,0.0,0.0,0.0001001417258521,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47705078125,0.0,0.0,0.000475028209621,285.45672607421875,294.1499938964844,298.1728820800781,294.9696350097656,299.0303649902344,298.2449951171875,286.4886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132590541616,7.414604041855455e-09,0.001013251603581,-0.0184767618775367,0.0,0.0,0.0,-0.0084885479882359,60.0,15.822333335876465,0.0,-7.000053869887779e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4726257324219,0.0,0.0,9.50969770201482e-05,299.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698181152344,0.0,0.0,0.0001001417622319,299.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4687194824219,0.0,0.0,7.396438741125166e-05,298.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4713134765625,0.0,0.0,0.0001001417258521,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47705078125,0.0,0.0,0.000475028209621,285.45672607421875,294.1499938964844,298.1728820800781,294.9696350097656,299.0303649902344,298.2449951171875,286.4886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132590541616,7.414604041855455e-09,0.001013251603581,-0.0184767618775367,0.0,0.0,0.0,-0.0084885479882359,60.0,15.822333335876465,0.0,-7.000053869887779e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4767150878906,0.0,0.0,9.531473915558308e-05,299.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739685058594,0.0,0.0,0.0001003710713121,299.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728698730469,0.0,0.0,7.413375715259463e-05,298.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754333496094,0.0,0.0,0.0001003710349323,298.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4811096191406,0.0,0.0,0.0004761159652844,285.4628295898437,294.1499938964844,298.1499938964844,294.971435546875,299.01385498046875,298.2142028808594,286.500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155801428481,7.68589281108234e-09,0.0010155724594369,-0.0191872920840978,0.0,0.0,0.0,-0.0086230430752038,60.0,15.817402839660645,0.0,-7.03214624309112e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4767150878906,0.0,0.0,9.531473915558308e-05,299.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739685058594,0.0,0.0,0.0001003710713121,299.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728698730469,0.0,0.0,7.413375715259463e-05,298.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754333496094,0.0,0.0,0.0001003710349323,298.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4811096191406,0.0,0.0,0.0004761159652844,285.4628295898437,294.1499938964844,298.1499938964844,294.971435546875,299.01385498046875,298.2142028808594,286.500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155801428481,7.68589281108234e-09,0.0010155724594369,-0.0191872920840978,0.0,0.0,0.0,-0.0086230430752038,60.0,15.817402839660645,0.0,-7.03214624309112e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808654785156,0.0,0.0,9.555114957038312e-05,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781494140625,0.0,0.0,0.0001006200254778,299.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4770812988281,0.0,0.0,7.431762787746266e-05,298.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4795837402344,0.0,0.0,0.000100619989098,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4851989746094,0.0,0.0,0.0004772969114128,285.46893310546875,294.1499938964844,298.1086730957031,294.9613952636719,298.9974060058594,298.184326171875,286.5127868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180998360738,7.980426097731197e-09,0.0010180918034166,-0.0199586693197488,0.0,0.0,0.0,-0.0087690595537424,60.0,15.81642723083496,0.0,-7.067071550181937e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808654785156,0.0,0.0,9.555114957038312e-05,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781494140625,0.0,0.0,0.0001006200254778,299.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4770812988281,0.0,0.0,7.431762787746266e-05,298.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4795837402344,0.0,0.0,0.000100619989098,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4851989746094,0.0,0.0,0.0004772969114128,285.46893310546875,294.1499938964844,298.1086730957031,294.9613952636719,298.9974060058594,298.184326171875,286.5127868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180998360738,7.980426097731197e-09,0.0010180918034166,-0.0199586693197488,0.0,0.0,0.0,-0.0087690595537424,60.0,15.81642723083496,0.0,-7.067071550181937e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4850769042969,0.0,0.0,9.590567060513422e-05,299.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823913574219,0.0,0.0,0.000100993354863,299.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813537597656,0.0,0.0,7.459337211912498e-05,298.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4838256835937,0.0,0.0,0.0001009933184832,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4893493652344,0.0,0.0,0.0004790678212884,285.47515869140625,294.1499938964844,298.03228759765625,294.9286193847656,298.9800109863281,298.14337158203125,286.5247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218751849606,8.42211456131281e-09,0.0010218666866421,-0.0211153794080019,0.0,0.0,0.0,-0.008988014422357,60.0,15.798542022705078,0.0,-7.119608369521302e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4850769042969,0.0,0.0,9.590567060513422e-05,299.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823913574219,0.0,0.0,0.000100993354863,299.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813537597656,0.0,0.0,7.459337211912498e-05,298.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4838256835937,0.0,0.0,0.0001009933184832,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4893493652344,0.0,0.0,0.0004790678212884,285.47515869140625,294.1499938964844,298.03228759765625,294.9286193847656,298.9800109863281,298.14337158203125,286.5247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218751849606,8.42211456131281e-09,0.0010218666866421,-0.0211153794080019,0.0,0.0,0.0,-0.008988014422357,60.0,15.798542022705078,0.0,-7.119608369521302e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872131347656,0.0,0.0,9.610864071873948e-05,299.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48455810546875,0.0,0.0,0.0001012070861179,299.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4834899902344,0.0,0.0,7.47512312955223e-05,298.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859924316406,0.0,0.0,0.0001012070570141,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0004800817114301,285.478271484375,294.1499938964844,297.98175048828125,294.9041748046875,298.970947265625,298.1195678710937,286.5307922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240372503176,8.674986951007213e-09,0.0010240285191684,-0.0217775721102952,0.0,0.0,0.0,-0.0091133713722229,60.0,15.783326148986816,0.0,-7.149773750825261e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,9.636512550059706e-05,299.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867553710937,0.0,0.0,0.0001014771769405,299.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857177734375,0.0,0.0,7.495072350138798e-05,298.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881591796875,0.0,0.0,0.0001014771478367,298.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4936218261719,0.0,0.0,0.0004813628911506,285.4814758300781,294.1499938964844,297.92340087890625,294.8746337890625,298.96099853515625,298.0820617675781,286.5367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267697507515,8.994537559203764e-09,0.0010267606703564,-0.0226143356412649,0.0,0.0,0.0,-0.0092717846855521,60.0,15.75611972808838,0.0,-7.187984607526232e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4938659667969,0.0,0.0,9.694147593108936e-05,299.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912414550781,0.0,0.0,0.0001020841009449,299.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4902038574219,0.0,0.0,7.539899524999782e-05,298.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4926452636719,0.0,0.0,0.000102084071841,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4980163574219,0.0,0.0,0.000484241900267,285.4879150390625,294.1499938964844,297.7846069335937,294.8009338378906,298.9393005371094,297.99176025390625,286.5486755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329103097319,9.71261382431976e-09,0.0010329005308449,-0.0244944859296083,0.0,0.0,0.0,-0.0096277641132473,60.0,15.686203002929688,0.0,-7.274221047737228e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4938659667969,0.0,0.0,9.694147593108936e-05,299.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912414550781,0.0,0.0,0.0001020841009449,299.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4902038574219,0.0,0.0,7.539899524999782e-05,298.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4926452636719,0.0,0.0,0.000102084071841,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4980163574219,0.0,0.0,0.000484241900267,285.4879150390625,294.1499938964844,297.7846069335937,294.8009338378906,298.9393005371094,297.99176025390625,286.5486755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329103097319,9.71261382431976e-09,0.0010329005308449,-0.0244944859296083,0.0,0.0,0.0,-0.0096277641132473,60.0,15.686203002929688,0.0,-7.274221047737228e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984130859375,0.0,0.0,9.76247392827645e-05,299.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4958190917969,0.0,0.0,0.0001028036131174,299.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.49481201171875,0.0,0.0,7.593042391818017e-05,298.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4972229003906,0.0,0.0,0.0001028035840135,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025329589844,0.0,0.0,0.0004876549355685,285.4945068359375,294.1499938964844,297.6184387207031,294.7089233398437,298.9147644042969,297.8714904785156,286.560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401904582977,1.056390530607132e-08,0.0010401798645034,-0.0267231035977602,0.0,0.0,0.0,-0.0100497854873538,60.0,15.594663619995115,0.0,-7.37712113618727e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984130859375,0.0,0.0,9.76247392827645e-05,299.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4958190917969,0.0,0.0,0.0001028036131174,299.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.49481201171875,0.0,0.0,7.593042391818017e-05,298.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4972229003906,0.0,0.0,0.0001028035840135,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025329589844,0.0,0.0,0.0004876549355685,285.4945068359375,294.1499938964844,297.6184387207031,294.7089233398437,298.9147644042969,297.8714904785156,286.560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401904582977,1.056390530607132e-08,0.0010401798645034,-0.0267231035977602,0.0,0.0,0.0,-0.0100497854873538,60.0,15.594663619995115,0.0,-7.37712113618727e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030822753906,0.0,0.0,9.841341670835392e-05,299.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5005187988281,0.0,0.0,0.0001036341272993,299.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.49951171875,0.0,0.0,7.654383807675913e-05,298.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018920898437,0.0,0.0,0.0001036340909195,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50714111328125,0.0,0.0,0.0004915945464745,285.501220703125,294.1499938964844,297.4274597167969,294.60009765625,298.8878479003906,297.7261657714844,286.5723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485930833965,1.1546535283457617e-08,0.0010485814418643,-0.0292950682342052,0.0,0.0,0.0,-0.0105369137600064,60.0,15.486241340637209,0.0,-7.496793585914929e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030822753906,0.0,0.0,9.841341670835392e-05,299.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5005187988281,0.0,0.0,0.0001036341272993,299.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.49951171875,0.0,0.0,7.654383807675913e-05,298.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018920898437,0.0,0.0,0.0001036340909195,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50714111328125,0.0,0.0,0.0004915945464745,285.501220703125,294.1499938964844,297.4274597167969,294.60009765625,298.8878479003906,297.7261657714844,286.5723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485930833965,1.1546535283457617e-08,0.0010485814418643,-0.0292950682342052,0.0,0.0,0.0,-0.0105369137600064,60.0,15.486241340637209,0.0,-7.496793585914929e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5078430175781,0.0,0.0,9.935302659869194e-05,299.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5053405761719,0.0,0.0,0.0001046235847752,299.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043334960937,0.0,0.0,7.727464253548533e-05,298.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5066833496094,0.0,0.0,0.0001046235483954,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118713378906,0.0,0.0,0.0004962881212122,285.5080261230469,294.1499938964844,297.2142028808594,294.47589111328125,298.8573303222656,297.5453491210937,286.5841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058603869751,1.2717239705750671e-08,0.001058591180481,-0.0323585532605648,0.0,0.0,0.0,-0.0111172776669263,60.0,15.35794162750244,0.0,-7.640627330829376e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5078430175781,0.0,0.0,9.935302659869194e-05,299.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5053405761719,0.0,0.0,0.0001046235847752,299.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043334960937,0.0,0.0,7.727464253548533e-05,298.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5066833496094,0.0,0.0,0.0001046235483954,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118713378906,0.0,0.0,0.0004962881212122,285.5080261230469,294.1499938964844,297.2142028808594,294.47589111328125,298.8573303222656,297.5453491210937,286.5841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058603869751,1.2717239705750671e-08,0.001058591180481,-0.0323585532605648,0.0,0.0,0.0,-0.0111172776669263,60.0,15.35794162750244,0.0,-7.640627330829376e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5102844238281,0.0,0.0,9.988612873712556e-05,299.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077819824219,0.0,0.0,0.0001051849612849,299.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068054199219,0.0,0.0,7.76892775320448e-05,298.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091247558594,0.0,0.0,0.0001051849249051,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5142517089844,0.0,0.0,0.0004989510052837,285.5115051269531,294.1499938964844,297.1000366210937,294.40850830078125,298.8407897949219,297.44384765625,286.590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642836568877,1.3381456831496052e-08,0.0010642702691257,-0.0340962745249271,0.0,0.0,0.0,-0.0114465551450848,60.0,15.289107322692873,0.0,-7.722840678070497e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51275634765625,0.0,0.0,0.0001004338191705,299.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5102844238281,0.0,0.0,0.0001057617046171,299.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093078613281,0.0,0.0,7.811525574652478e-05,298.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115966796875,0.0,0.0,0.0001057616755133,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5167236328125,0.0,0.0,0.0005016868817619,285.5150146484375,294.1499938964844,296.98126220703125,294.3378295898437,298.82305908203125,297.3333740234375,286.5959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701192077249,1.4063863851276892e-08,0.0010701051214709,-0.0358812659978866,0.0,0.0,0.0,-0.0117848524823784,60.0,15.214967727661133,0.0,-7.807763324763074e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.517822265625,0.0,0.0,0.0001014110530377,299.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5153503417969,0.0,0.0,0.0001067907796823,299.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.514404296875,0.0,0.0,7.887533138273284e-05,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51666259765625,0.0,0.0,0.0001067907505785,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216979980469,0.0,0.0,0.0005065683508291,285.52215576171875,294.1499938964844,296.7311706542969,294.1873779296875,298.78424072265625,297.0927124023437,286.6076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805323254317,1.5281473864092732e-08,0.0010805169586092,-0.0390653572976589,0.0,0.0,0.0,-0.0123884752392768,60.0,15.04000473022461,0.0,-7.96044048456679e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.517822265625,0.0,0.0,0.0001014110530377,299.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5153503417969,0.0,0.0,0.0001067907796823,299.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.514404296875,0.0,0.0,7.887533138273284e-05,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51666259765625,0.0,0.0,0.0001067907505785,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216979980469,0.0,0.0,0.0005065683508291,285.52215576171875,294.1499938964844,296.7311706542969,294.1873779296875,298.78424072265625,297.0927124023437,286.6076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805323254317,1.5281473864092732e-08,0.0010805169586092,-0.0390653572976589,0.0,0.0,0.0,-0.0123884752392768,60.0,15.04000473022461,0.0,-7.96044048456679e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229797363281,0.0,0.0,0.0001022178767016,299.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52056884765625,0.0,0.0,0.0001076404078048,299.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.51959228515625,0.0,0.0,7.950286089908332e-05,298.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218505859375,0.0,0.0,0.000107640371425,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5268249511719,0.0,0.0,0.0005105986492708,285.5294189453125,294.1499938964844,296.46649169921875,294.02606201171875,298.7412414550781,296.8320007324219,286.619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891292477026,1.6286763937500837e-08,0.0010891129495576,-0.0416933484375476,0.0,0.0,0.0,-0.0128868389874696,60.0,14.826811790466309,0.0,-8.087607739071245e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
