time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972400,299.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229797363281,0.0,0.0,0.0001022178767016,299.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52056884765625,0.0,0.0,0.0001076404078048,299.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.51959228515625,0.0,0.0,7.950286089908332e-05,298.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218505859375,0.0,0.0,0.000107640371425,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5268249511719,0.0,0.0,0.0005105986492708,285.5294189453125,294.1499938964844,296.46649169921875,294.02606201171875,298.7412414550781,296.8320007324219,286.619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891292477026,1.6286763937500837e-08,0.0010891129495576,-0.0416933484375476,0.0,0.0,0.0,-0.0128868389874696,60.0,14.826811790466309,0.0,-8.087607739071245e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282897949219,0.0,0.0,0.0001028727056109,299.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52587890625,0.0,0.0,0.0001083299721358,299.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5249328613281,0.0,0.0,8.001217065611854e-05,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52716064453125,0.0,0.0,0.000108329935756,298.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5320739746094,0.0,0.0,0.0005138696287758,285.5368347167969,294.1499938964844,296.1897888183594,293.85546875,298.6932678222656,296.5556335449219,286.6310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961069492623,1.7102669502833123e-08,0.00109608983621,-0.0438256375491619,0.0,0.0,0.0,-0.0132913198322057,60.0,14.568070411682127,0.0,-8.191558720227476e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282897949219,0.0,0.0,0.0001028727056109,299.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52587890625,0.0,0.0,0.0001083299721358,299.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5249328613281,0.0,0.0,8.001217065611854e-05,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52716064453125,0.0,0.0,0.000108329935756,298.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5320739746094,0.0,0.0,0.0005138696287758,285.5368347167969,294.1499938964844,296.1897888183594,293.85546875,298.6932678222656,296.5556335449219,286.6310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961069492623,1.7102669502833123e-08,0.00109608983621,-0.0438256375491619,0.0,0.0,0.0,-0.0132913198322057,60.0,14.568070411682127,0.0,-8.191558720227476e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53369140625,0.0,0.0,0.0001034564265864,299.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5313415527344,0.0,0.0,0.0001089446595869,299.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303955078125,0.0,0.0,8.046617585932836e-05,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325927734375,0.0,0.0,0.0001089446304831,298.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53741455078125,0.0,0.0,0.0005167854833416,285.5443725585937,294.1499938964844,295.90362548828125,293.67724609375,298.6406555175781,296.2676696777344,286.6426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023262050002,1.7829988152584523e-08,0.001102308393456,-0.0457259155809879,0.0,0.0,0.0,-0.0136518785730004,60.0,14.277210235595703,0.0,-8.284781216616467e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53369140625,0.0,0.0,0.0001034564265864,299.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5313415527344,0.0,0.0,0.0001089446595869,299.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303955078125,0.0,0.0,8.046617585932836e-05,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325927734375,0.0,0.0,0.0001089446304831,298.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53741455078125,0.0,0.0,0.0005167854833416,285.5443725585937,294.1499938964844,295.90362548828125,293.67724609375,298.6406555175781,296.2676696777344,286.6426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023262050002,1.7829988152584523e-08,0.001102308393456,-0.0457259155809879,0.0,0.0,0.0,-0.0136518785730004,60.0,14.277210235595703,0.0,-8.284781216616467e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0001036661851685,299.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340881347656,0.0,0.0,0.0001091655431082,299.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,8.062931738095358e-05,298.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0001091655140044,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5401611328125,0.0,0.0,0.0005178332212381,285.54815673828125,294.1499938964844,295.7577819824219,293.58575439453125,298.6124572753906,296.1206970214844,286.6483764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104561262764,1.809134175800864e-08,0.0011045431019738,-0.0464086420834064,0.0,0.0,0.0,-0.0137814432382583,60.0,14.117806434631348,0.0,-8.318408362129048e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392150878906,0.0,0.0,0.000103808059066,299.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5368957519531,0.0,0.0,0.0001093149476218,299.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5359802246094,0.0,0.0,8.073966455413029e-05,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381164550781,0.0,0.0,0.0001093149112421,298.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5429077148437,0.0,0.0,0.0005185419577173,285.552001953125,294.1499938964844,295.6105651855469,293.4930114746094,298.5830078125,295.9725952148437,286.65411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060732649639,1.8268112356167893e-08,0.0011060549877583,-0.0468703769147396,0.0,0.0,0.0,-0.0138690778985619,60.0,13.948479652404783,0.0,-8.34119120440846e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448303222656,0.0,0.0,0.0001038620393956,299.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54254150390625,0.0,0.0,0.0001093717874027,299.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5416259765625,0.0,0.0,8.078165410552174e-05,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54376220703125,0.0,0.0,0.0001093717582989,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484619140625,0.0,0.0,0.0005188115756027,285.55975341796875,294.1499938964844,295.3131408691406,293.30450439453125,298.5204772949219,295.6754455566406,286.6655578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011066495208069,1.8335354567966533e-08,0.0011066312436014,-0.0470460094511508,0.0,0.0,0.0,-0.0139024183154106,60.0,13.578815460205078,-0.0,-8.34986551012662e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448303222656,0.0,0.0,0.0001038620393956,299.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54254150390625,0.0,0.0,0.0001093717874027,299.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5416259765625,0.0,0.0,8.078165410552174e-05,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54376220703125,0.0,0.0,0.0001093717582989,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484619140625,0.0,0.0,0.0005188115756027,285.55975341796875,294.1499938964844,295.3131408691406,293.30450439453125,298.5204772949219,295.6754455566406,286.6655578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011066495208069,1.8335354567966533e-08,0.0011066312436014,-0.0470460094511508,0.0,0.0,0.0,-0.0139024183154106,60.0,13.578815460205078,-0.0,-8.34986551012662e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5505065917969,0.0,0.0,0.0001036413596011,299.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5482482910156,0.0,0.0,0.0001091394005925,299.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54736328125,0.0,0.0,8.061000698944554e-05,298.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494689941406,0.0,0.0,0.0001091393714887,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541076660156,0.0,0.0,0.000517709297128,285.5675354003906,294.1499938964844,295.013916015625,293.11346435546875,298.4537658691406,295.3792419433594,286.67694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042987462133,1.806035676565898e-08,0.0011042807018384,-0.0463277027010917,0.0,0.0,0.0,-0.0137660950422286,60.0,13.174148559570312,-0.0,-8.31441795412502e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5505065917969,0.0,0.0,0.0001036413596011,299.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5482482910156,0.0,0.0,0.0001091394005925,299.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54736328125,0.0,0.0,8.061000698944554e-05,298.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494689941406,0.0,0.0,0.0001091393714887,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541076660156,0.0,0.0,0.000517709297128,285.5675354003906,294.1499938964844,295.013916015625,293.11346435546875,298.4537658691406,295.3792419433594,286.67694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042987462133,1.806035676565898e-08,0.0011042807018384,-0.0463277027010917,0.0,0.0,0.0,-0.0137660950422286,60.0,13.174148559570312,-0.0,-8.31441795412502e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5562438964844,0.0,0.0,0.0001031080028042,299.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.55401611328125,0.0,0.0,0.0001085777475964,299.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531616210937,0.0,0.0,8.019517554203048e-05,298.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552062988281,0.0,0.0,0.0001085777184925,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5597839355469,0.0,0.0,0.0005150450160726,285.57537841796875,294.1499938964844,294.7154541015625,292.9217529296875,298.3829040527344,295.0879211425781,286.6882629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986173292621,1.739575239412261e-08,0.0010985998669639,-0.0445914305746555,0.0,0.0,0.0,-0.0134366331622004,60.0,12.735730171203612,-0.0,-8.229059744735424e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5562438964844,0.0,0.0,0.0001031080028042,299.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.55401611328125,0.0,0.0,0.0001085777475964,299.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531616210937,0.0,0.0,8.019517554203048e-05,298.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552062988281,0.0,0.0,0.0001085777184925,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5597839355469,0.0,0.0,0.0005150450160726,285.57537841796875,294.1499938964844,294.7154541015625,292.9217529296875,298.3829040527344,295.0879211425781,286.6882629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986173292621,1.739575239412261e-08,0.0010985998669639,-0.0445914305746555,0.0,0.0,0.0,-0.0134366331622004,60.0,12.735730171203612,-0.0,-8.229059744735424e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5620422363281,0.0,0.0,0.0001023246149998,299.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5598449707031,0.0,0.0,0.0001077527995221,299.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589599609375,0.0,0.0,7.958587229950354e-05,298.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5610046386719,0.0,0.0,0.0001077527704183,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655212402344,0.0,0.0,0.0005111318896524,285.583251953125,294.1499938964844,294.4203186035156,292.7311706542969,298.3081970214844,294.80426025390625,286.699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902710491791,1.6419614112805906e-08,0.0010902546346187,-0.0420405715703964,0.0,0.0,0.0,-0.0129527272656559,60.0,12.272161483764648,-0.0,-8.104488102844699e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5620422363281,0.0,0.0,0.0001023246149998,299.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5598449707031,0.0,0.0,0.0001077527995221,299.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589599609375,0.0,0.0,7.958587229950354e-05,298.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5610046386719,0.0,0.0,0.0001077527704183,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655212402344,0.0,0.0,0.0005111318896524,285.583251953125,294.1499938964844,294.4203186035156,292.7311706542969,298.3081970214844,294.80426025390625,286.699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902710491791,1.6419614112805906e-08,0.0010902546346187,-0.0420405715703964,0.0,0.0,0.0,-0.0129527272656559,60.0,12.272161483764648,-0.0,-8.104488102844699e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56494140625,0.0,0.0,0.0001018522671074,299.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.562744140625,0.0,0.0,0.0001072553932317,299.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5618896484375,0.0,0.0,7.921848737169057e-05,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639343261719,0.0,0.0,0.0001072553641279,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56842041015625,0.0,0.0,0.0005087724421173,285.5871887207031,294.1499938964844,294.2748107910156,292.6369323730469,298.2694091796875,294.6664733886719,286.7050170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852372506633,1.5831052024850578e-08,0.0010852214181795,-0.0405021384358406,0.0,0.0,0.0,-0.0126609494909644,60.0,12.033693313598633,-0.0,-8.0298356408548e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5678405761719,0.0,0.0,0.0001013354849419,299.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.565673828125,0.0,0.0,0.0001067111952579,299.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648193359375,0.0,0.0,7.881654892116785e-05,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5668334960937,0.0,0.0,0.00010671117343,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712890625,0.0,0.0,0.0005061909905634,285.5910949707031,294.1499938964844,294.1310729980469,292.543701171875,298.22979736328125,294.5316162109375,286.7105407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797311551868,1.5187127999638506e-08,0.001079716021195,-0.038818672299385,0.0,0.0,0.0,-0.0123417321592569,60.0,11.793058395385742,-0.0,-7.948556657311202e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736694335937,0.0,0.0,0.0001002370700007,299.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.571533203125,0.0,0.0,0.0001055545071722,299.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5706787109375,0.0,0.0,7.796222053002566e-05,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726623535156,0.0,0.0,0.0001055544853443,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770874023437,0.0,0.0,0.0005007041618227,285.59893798828125,294.1499938964844,293.85028076171875,292.3612365722656,298.1482849121094,294.2724304199219,286.7215270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680281557142,1.3818488575623178e-08,0.0010680143022909,-0.0352394618093967,0.0,0.0,0.0,-0.0116632468998432,60.0,11.313335418701172,-0.0,-7.777173038903129e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736694335937,0.0,0.0,0.0001002370700007,299.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.571533203125,0.0,0.0,0.0001055545071722,299.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5706787109375,0.0,0.0,7.796222053002566e-05,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726623535156,0.0,0.0,0.0001055544853443,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770874023437,0.0,0.0,0.0005007041618227,285.59893798828125,294.1499938964844,293.85028076171875,292.3612365722656,298.1482849121094,294.2724304199219,286.7215270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680281557142,1.3818488575623178e-08,0.0010680143022909,-0.0352394618093967,0.0,0.0,0.0,-0.0116632468998432,60.0,11.313335418701172,-0.0,-7.777173038903129e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,299.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794982910156,0.0,0.0,9.912009409163149e-05,299.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.577392578125,0.0,0.0,0.0001043782831402,299.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765686035156,0.0,0.0,7.709346391493455e-05,298.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5785217285156,0.0,0.0,0.0001043782540364,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5828552246094,0.0,0.0,0.0004951246664859,285.60675048828125,294.1499938964844,293.5804748535156,292.1858215332031,298.0643310546875,294.02557373046875,286.7323608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561255039647,1.242674585455461e-08,0.0010561131639406,-0.0315984673798084,0.0,0.0,0.0,-0.0109732970595359,60.0,10.84145736694336,-0.0,-7.604808871519708e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,299.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794982910156,0.0,0.0,9.912009409163149e-05,299.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.577392578125,0.0,0.0,0.0001043782831402,299.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765686035156,0.0,0.0,7.709346391493455e-05,298.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5785217285156,0.0,0.0,0.0001043782540364,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5828552246094,0.0,0.0,0.0004951246664859,285.60675048828125,294.1499938964844,293.5804748535156,292.1858215332031,298.0643310546875,294.02557373046875,286.7323608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561255039647,1.242674585455461e-08,0.0010561131639406,-0.0315984673798084,0.0,0.0,0.0,-0.0109732970595359,60.0,10.84145736694336,-0.0,-7.604808871519708e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853271484375,0.0,0.0,9.80887925834395e-05,299.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.583251953125,0.0,0.0,0.0001032922737067,299.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824279785156,0.0,0.0,7.629134051967412e-05,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843811035156,0.0,0.0,0.0001032922446029,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5886535644531,0.0,0.0,0.0004899731720797,285.61456298828125,294.1499938964844,293.32421875,292.0195007324219,297.9779968261719,293.79376220703125,286.7430725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451367124915,1.1141774614031874e-08,0.0010451255366206,-0.0282356981188058,0.0,0.0,0.0,-0.0103362826630473,60.0,10.392311096191406,-0.0,-7.447381733527436e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853271484375,0.0,0.0,9.80887925834395e-05,299.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.583251953125,0.0,0.0,0.0001032922737067,299.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824279785156,0.0,0.0,7.629134051967412e-05,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843811035156,0.0,0.0,0.0001032922446029,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5886535644531,0.0,0.0,0.0004899731720797,285.61456298828125,294.1499938964844,293.32421875,292.0195007324219,297.9779968261719,293.79376220703125,286.7430725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451367124915,1.1141774614031874e-08,0.0010451255366206,-0.0282356981188058,0.0,0.0,0.0,-0.0103362826630473,60.0,10.392311096191406,-0.0,-7.447381733527436e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5911865234375,0.0,0.0,9.72101915976964e-05,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.589111328125,0.0,0.0,0.0001023670629365,299.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5883178710937,0.0,0.0,7.560798258055001e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902404785156,0.0,0.0,0.0001023670411086,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5944519042969,0.0,0.0,0.0004855843726545,285.6223449707031,294.1499938964844,293.0840759277344,291.8643493652344,297.8896179199219,293.575927734375,286.753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357737774029,1.0047070730934138e-08,0.0010357637656852,-0.0253701116889715,0.0,0.0,0.0,-0.0097935851663351,60.0,9.974162101745604,-0.0,-7.314562111560009e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5911865234375,0.0,0.0,9.72101915976964e-05,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.589111328125,0.0,0.0,0.0001023670629365,299.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5883178710937,0.0,0.0,7.560798258055001e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902404785156,0.0,0.0,0.0001023670411086,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5944519042969,0.0,0.0,0.0004855843726545,285.6223449707031,294.1499938964844,293.0840759277344,291.8643493652344,297.8896179199219,293.575927734375,286.753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357737774029,1.0047070730934138e-08,0.0010357637656852,-0.0253701116889715,0.0,0.0,0.0,-0.0097935851663351,60.0,9.974162101745604,-0.0,-7.314562111560009e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941162109375,0.0,0.0,9.68588938121684e-05,299.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5920715332031,0.0,0.0,0.0001019971314235,299.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,7.533474854426458e-05,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931701660156,0.0,0.0,0.0001019971023197,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5973815917969,0.0,0.0,0.0004838295863009,285.6262512207031,294.1499938964844,292.9708557128906,291.7915954589844,297.8446044921875,293.4724426269531,286.7588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320318397134,9.60936841210014e-09,0.0010320221772417,-0.024224167689681,0.0,0.0,0.0,-0.009576603770256,60.0,9.78140354156494,-0.0,-7.261790102575105e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970458984375,0.0,0.0,9.656453039497136e-05,299.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59503173828125,0.0,0.0,0.0001016871465253,299.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59423828125,0.0,0.0,7.510579598601907e-05,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960998535156,0.0,0.0,0.0001016871174215,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60028076171875,0.0,0.0,0.000482359144371,285.6301574707031,294.1499938964844,292.86260986328125,291.7224426269531,297.7991638183594,293.3716735839844,286.7640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288950288668,9.242596910041811e-09,0.0010288858320564,-0.023263856768608,0.0,0.0,0.0,-0.0093947788700461,60.0,9.59901523590088,-0.0,-7.217716557761379e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029663085937,0.0,0.0,9.615182352717966e-05,299.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009521484375,0.0,0.0,0.0001012525463011,299.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60015869140625,0.0,0.0,7.478480256395414e-05,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6020202636719,0.0,0.0,0.0001012525244732,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.60614013671875,0.0,0.0,0.0004802976327482,285.637939453125,294.1499938964844,292.662353515625,291.5959777832031,297.70721435546875,293.1772155761719,286.7742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244960431009,8.728386013956424e-09,0.0010244873119518,-0.021917400881648,0.0,0.0,0.0,-0.0091398544609546,60.0,9.267207145690918,-0.0,-7.15615229296418e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029663085937,0.0,0.0,9.615182352717966e-05,299.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009521484375,0.0,0.0,0.0001012525463011,299.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60015869140625,0.0,0.0,7.478480256395414e-05,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6020202636719,0.0,0.0,0.0001012525244732,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.60614013671875,0.0,0.0,0.0004802976327482,285.637939453125,294.1499938964844,292.662353515625,291.5959777832031,297.70721435546875,293.1772155761719,286.7742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244960431009,8.728386013956424e-09,0.0010244873119518,-0.021917400881648,0.0,0.0,0.0,-0.0091398544609546,60.0,9.267207145690918,-0.0,-7.15615229296418e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6089172363281,0.0,0.0,9.591296839062124e-05,298.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.60693359375,0.0,0.0,0.0001010010237223,299.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6061706542969,0.0,0.0,7.45990255381912e-05,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080017089844,0.0,0.0,0.0001010009946185,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.612060546875,0.0,0.0,0.0004791044921148,285.6457824707031,294.1499938964844,292.48590087890625,291.487060546875,297.6138610839844,292.9925842285156,286.78436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219500400125,8.430776077261726e-09,0.0010219416581094,-0.0211380589753389,0.0,0.0,0.0,-0.0089923124760389,60.0,8.981172561645508,-0.0,-7.120640788116361e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6089172363281,0.0,0.0,9.591296839062124e-05,298.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.60693359375,0.0,0.0,0.0001010010237223,299.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6061706542969,0.0,0.0,7.45990255381912e-05,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080017089844,0.0,0.0,0.0001010009946185,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.612060546875,0.0,0.0,0.0004791044921148,285.6457824707031,294.1499938964844,292.48590087890625,291.487060546875,297.6138610839844,292.9925842285156,286.78436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219500400125,8.430776077261726e-09,0.0010219416581094,-0.0211380589753389,0.0,0.0,0.0,-0.0089923124760389,60.0,8.981172561645508,-0.0,-7.120640788116361e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.61492919921875,0.0,0.0,9.577866876497863e-05,298.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61297607421875,0.0,0.0,0.0001008595936582,299.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122131347656,0.0,0.0,7.449456461472437e-05,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.614013671875,0.0,0.0,0.0001008595718303,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180419921875,0.0,0.0,0.0004784336488228,285.6536865234375,294.1499938964844,292.3358154296875,291.3978881835937,297.5195007324219,292.82098388671875,286.7942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205197613686,8.263430828492346e-09,0.0010205114958807,-0.0206998214125633,0.0,0.0,0.0,-0.0089093558490276,60.0,8.74262523651123,-0.0,-7.100711485463762e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.61492919921875,0.0,0.0,9.577866876497863e-05,298.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61297607421875,0.0,0.0,0.0001008595936582,299.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122131347656,0.0,0.0,7.449456461472437e-05,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.614013671875,0.0,0.0,0.0001008595718303,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180419921875,0.0,0.0,0.0004784336488228,285.6536865234375,294.1499938964844,292.3358154296875,291.3978881835937,297.5195007324219,292.82098388671875,286.7942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205197613686,8.263430828492346e-09,0.0010205114958807,-0.0206998214125633,0.0,0.0,0.0,-0.0089093558490276,60.0,8.74262523651123,-0.0,-7.100711485463762e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210021972656,0.0,0.0,9.569567191647366e-05,298.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190490722656,0.0,0.0,0.0001007721948553,299.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6182861328125,0.0,0.0,7.443001959472895e-05,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200866699219,0.0,0.0,0.0001007721730275,298.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6240539550781,0.0,0.0,0.0004780190647579,285.6615905761719,294.1499938964844,292.214599609375,291.33062744140625,297.4246520996094,292.66229248046875,286.8039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196344228461,8.160014886016143e-09,0.0010196262737736,-0.0204289928078651,0.0,0.0,0.0,-0.0088580837473273,60.0,8.54273509979248,-0.0,-7.088409148536813e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210021972656,0.0,0.0,9.569567191647366e-05,298.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190490722656,0.0,0.0,0.0001007721948553,299.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6182861328125,0.0,0.0,7.443001959472895e-05,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200866699219,0.0,0.0,0.0001007721730275,298.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6240539550781,0.0,0.0,0.0004780190647579,285.6615905761719,294.1499938964844,292.214599609375,291.33062744140625,297.4246520996094,292.66229248046875,286.8039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196344228461,8.160014886016143e-09,0.0010196262737736,-0.0204289928078651,0.0,0.0,0.0,-0.0088580837473273,60.0,8.54273509979248,-0.0,-7.088409148536813e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6240539550781,0.0,0.0,9.567393863108008e-05,298.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.62213134765625,0.0,0.0,0.0001007493046927,299.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6213684082031,0.0,0.0,7.441311026923358e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231384277344,0.0,0.0,0.0001007492828648,298.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6270751953125,0.0,0.0,0.0004779105074703,285.66558837890625,294.1499938964844,292.1656494140625,291.3058776855469,297.3771667480469,292.58984375,286.8086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194035712629,8.132928108750548e-09,0.0010193954221904,-0.0203580558300018,0.0,0.0,0.0,-0.0088446596637368,60.0,8.460244178771973,-0.0,-7.085188968858348e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6271057128906,0.0,0.0,9.56660442170687e-05,298.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6252136230469,0.0,0.0,0.0001007409955491,299.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6244506835937,0.0,0.0,7.440696936100721e-05,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.626220703125,0.0,0.0,0.0001007409737212,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.630126953125,0.0,0.0,0.0004778710717801,285.6695556640625,294.1499938964844,292.1248474121094,291.28741455078125,297.32977294921875,292.522216796875,286.8134155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193191701546,8.123085315503431e-09,0.0010193110210821,-0.0203322805464267,0.0,0.0,0.0,-0.0088397795334458,60.0,8.389145851135254,-0.0,-7.08401870497255e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63330078125,0.0,0.0,9.568672976456584e-05,298.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63140869140625,0.0,0.0,0.0001007627797662,299.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63067626953125,0.0,0.0,7.442306377924979e-05,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324157714844,0.0,0.0,0.0001007627579383,298.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63629150390625,0.0,0.0,0.000477974419482,285.6775817871094,294.1499938964844,292.06915283203125,291.2704162597656,297.2355651855469,292.4035339355469,286.8227233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195389622822,8.148847818745253e-09,0.0010195308132097,-0.0203997492790222,0.0,0.0,0.0,-0.0088525479659438,60.0,8.28321361541748,-0.0,-7.087081854706413e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63330078125,0.0,0.0,9.568672976456584e-05,298.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63140869140625,0.0,0.0,0.0001007627797662,299.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63067626953125,0.0,0.0,7.442306377924979e-05,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324157714844,0.0,0.0,0.0001007627579383,298.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63629150390625,0.0,0.0,0.000477974419482,285.6775817871094,294.1499938964844,292.06915283203125,291.2704162597656,297.2355651855469,292.4035339355469,286.8227233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195389622822,8.148847818745253e-09,0.0010195308132097,-0.0203997492790222,0.0,0.0,0.0,-0.0088525479659438,60.0,8.28321361541748,-0.0,-7.087081854706413e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
