time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974740,298.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395263671875,0.0,0.0,9.574564319336788e-05,298.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376647949219,0.0,0.0,0.0001008248145808,299.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6369323730469,0.0,0.0,7.44688804843463e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.638671875,0.0,0.0,0.0001008247927529,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0004782686883118,285.6856689453125,294.1499938964844,292.04998779296875,291.28173828125,297.1424560546875,292.3082275390625,286.83184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201663244515,8.222231784316136e-09,0.0010201580589637,-0.0205919276922941,0.0,0.0,0.0,-0.0088889263570308,60.0,8.223982810974121,-0.0,-7.095809451129753e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395263671875,0.0,0.0,9.574564319336788e-05,298.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376647949219,0.0,0.0,0.0001008248145808,299.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6369323730469,0.0,0.0,7.44688804843463e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.638671875,0.0,0.0,0.0001008247927529,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0004782686883118,285.6856689453125,294.1499938964844,292.04998779296875,291.28173828125,297.1424560546875,292.3082275390625,286.83184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201663244515,8.222231784316136e-09,0.0010201580589637,-0.0205919276922941,0.0,0.0,0.0,-0.0088889263570308,60.0,8.223982810974121,-0.0,-7.095809451129753e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64581298828125,0.0,0.0,9.581641643308104e-05,298.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439819335937,0.0,0.0,0.0001008993422146,299.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64324951171875,0.0,0.0,7.45239231036976e-05,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449584960937,0.0,0.0,0.0001008993203868,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64874267578125,0.0,0.0,0.0004786222416441,285.6937866210937,294.1499938964844,292.04998779296875,291.3076477050781,297.05084228515625,292.2369079589844,286.8407897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209210449829,8.310398591504509e-09,0.0010209127794951,-0.0208228211849927,0.0,0.0,0.0,-0.008932638913393,60.0,8.20549488067627,-0.0,-7.106302035708725e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64581298828125,0.0,0.0,9.581641643308104e-05,298.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439819335937,0.0,0.0,0.0001008993422146,299.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64324951171875,0.0,0.0,7.45239231036976e-05,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449584960937,0.0,0.0,0.0001008993203868,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64874267578125,0.0,0.0,0.0004786222416441,285.6937866210937,294.1499938964844,292.04998779296875,291.3076477050781,297.05084228515625,292.2369079589844,286.8407897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209210449829,8.310398591504509e-09,0.0010209127794951,-0.0208228211849927,0.0,0.0,0.0,-0.008932638913393,60.0,8.20549488067627,-0.0,-7.106302035708725e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65216064453125,0.0,0.0,9.58085001911968e-05,298.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6503601074219,0.0,0.0,0.0001008910112432,299.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.649658203125,0.0,0.0,7.4517767643556e-05,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513366699219,0.0,0.0,0.0001008909894153,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6550598144531,0.0,0.0,0.0004785827186424,285.70196533203125,294.1499938964844,292.04998779296875,291.3329772949219,296.9608459472656,292.18487548828125,286.8495788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208378080278,8.300528264726381e-09,0.00102082954254,-0.0207969713956117,0.0,0.0,0.0,-0.0089277513325214,60.0,8.20186710357666,-0.0,-7.105126798023775e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65216064453125,0.0,0.0,9.58085001911968e-05,298.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6503601074219,0.0,0.0,0.0001008910112432,299.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.649658203125,0.0,0.0,7.4517767643556e-05,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513366699219,0.0,0.0,0.0001008909894153,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6550598144531,0.0,0.0,0.0004785827186424,285.70196533203125,294.1499938964844,292.04998779296875,291.3329772949219,296.9608459472656,292.18487548828125,286.8495788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208378080278,8.300528264726381e-09,0.00102082954254,-0.0207969713956117,0.0,0.0,0.0,-0.0089277513325214,60.0,8.20186710357666,-0.0,-7.105126798023775e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553649902344,0.0,0.0,9.575242438586427e-05,298.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.653564453125,0.0,0.0,0.0001008319595712,299.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6528625488281,0.0,0.0,7.447415555361658e-05,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.654541015625,0.0,0.0,0.0001008319377433,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6582336425781,0.0,0.0,0.0004783026233781,285.7060546875,294.1499938964844,292.04998779296875,291.3454284667969,296.91656494140625,292.1655578613281,286.8538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020239200443,8.230657044805412e-09,0.0010202309349551,-0.0206139925867319,0.0,0.0,0.0,-0.0088931070640683,60.0,8.20070743560791,-0.0,-7.096811316387176e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585693359375,0.0,0.0,9.567869710735975e-05,298.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6567687988281,0.0,0.0,0.0001007543178275,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65606689453125,0.0,0.0,7.441680645570159e-05,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6577453613281,0.0,0.0,0.0001007542959996,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614074707031,0.0,0.0,0.0004779343144036,285.7101745605469,294.1499938964844,292.04998779296875,291.35772705078125,296.87274169921875,292.1491394042969,286.858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101945316419,8.13878653360689e-09,0.0010194450151175,-0.020373398438096,0.0,0.0,0.0,-0.0088475616648793,60.0,8.199103355407715,-0.0,-7.085885300739393e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650085449219,0.0,0.0,9.552735718898477e-05,298.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632385253906,0.0,0.0,0.0001005949452519,299.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625671386719,0.0,0.0,7.429910328937694e-05,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6641845703125,0.0,0.0,0.000100594923424,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678161621094,0.0,0.0,0.0004771783715113,285.7184143066406,294.1499938964844,292.04998779296875,291.3818664550781,296.78631591796875,292.1229553222656,286.8665466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178415104746,7.950220037855615e-09,0.0010178334778174,-0.0198795609176158,0.0,0.0,0.0,-0.0087540857493877,60.0,8.1958646774292,-0.0,-7.063485440994556e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650085449219,0.0,0.0,9.552735718898477e-05,298.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632385253906,0.0,0.0,0.0001005949452519,299.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625671386719,0.0,0.0,7.429910328937694e-05,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6641845703125,0.0,0.0,0.000100594923424,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678161621094,0.0,0.0,0.0004771783715113,285.7184143066406,294.1499938964844,292.04998779296875,291.3818664550781,296.78631591796875,292.1229553222656,286.8665466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178415104746,7.950220037855615e-09,0.0010178334778174,-0.0198795609176158,0.0,0.0,0.0,-0.0087540857493877,60.0,8.1958646774292,-0.0,-7.063485440994556e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6715087890625,0.0,0.0,9.543214400764556e-05,298.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6697692871094,0.0,0.0,0.000100494682556,299.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6690673828125,0.0,0.0,7.422504859277979e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6706848144531,0.0,0.0,0.0001004946607281,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742858886719,0.0,0.0,0.000476702756714,285.7266845703125,294.1499938964844,292.04998779296875,291.4053649902344,296.7015075683594,292.10400390625,286.8747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016826252453,7.831581605444171e-09,0.0010168183362111,-0.0195688512176275,0.0,0.0,0.0,-0.0086952680721879,60.0,8.195103645324707,-0.0,-7.04941101048462e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6715087890625,0.0,0.0,9.543214400764556e-05,298.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6697692871094,0.0,0.0,0.000100494682556,299.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6690673828125,0.0,0.0,7.422504859277979e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6706848144531,0.0,0.0,0.0001004946607281,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742858886719,0.0,0.0,0.000476702756714,285.7266845703125,294.1499938964844,292.04998779296875,291.4053649902344,296.7015075683594,292.10400390625,286.8747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016826252453,7.831581605444171e-09,0.0010168183362111,-0.0195688512176275,0.0,0.0,0.0,-0.0086952680721879,60.0,8.195103645324707,-0.0,-7.04941101048462e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67803955078125,0.0,0.0,9.551826224196702e-05,298.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763000488281,0.0,0.0,0.0001005853700917,299.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756286621094,0.0,0.0,7.429202378261834e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.67724609375,0.0,0.0,0.0001005853482638,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6807861328125,0.0,0.0,0.000477132940432,285.7349853515625,294.1499938964844,292.04998779296875,291.42822265625,296.6181030273437,292.0897216796875,286.8829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177423246204,7.938866453116589e-09,0.0010177344083786,-0.0198498275130987,0.0,0.0,0.0,-0.0087484465911984,60.0,8.203422546386719,-0.0,-7.062138251967556e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67803955078125,0.0,0.0,9.551826224196702e-05,298.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763000488281,0.0,0.0,0.0001005853700917,299.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756286621094,0.0,0.0,7.429202378261834e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.67724609375,0.0,0.0,0.0001005853482638,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6807861328125,0.0,0.0,0.000477132940432,285.7349853515625,294.1499938964844,292.04998779296875,291.42822265625,296.6181030273437,292.0897216796875,286.8829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177423246204,7.938866453116589e-09,0.0010177344083786,-0.0198498275130987,0.0,0.0,0.0,-0.0087484465911984,60.0,8.203422546386719,-0.0,-7.062138251967556e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846618652344,0.0,0.0,9.59059179876931e-05,298.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6829528808594,0.0,0.0,0.0001009935876936,299.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822814941406,0.0,0.0,7.459353219019249e-05,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6838684082031,0.0,0.0,0.0001009935658657,298.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6873474121094,0.0,0.0,0.0004790693637914,285.7433776855469,294.1499938964844,292.04998779296875,291.45037841796875,296.53594970703125,292.0787658691406,286.890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218721581622,8.421838337824283e-09,0.0010218636598438,-0.0211146567016839,0.0,0.0,0.0,-0.0089878737926483,60.0,8.228137016296387,-0.0,-7.119575684555457e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846618652344,0.0,0.0,9.59059179876931e-05,298.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6829528808594,0.0,0.0,0.0001009935876936,299.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822814941406,0.0,0.0,7.459353219019249e-05,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6838684082031,0.0,0.0,0.0001009935658657,298.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6873474121094,0.0,0.0,0.0004790693637914,285.7433776855469,294.1499938964844,292.04998779296875,291.45037841796875,296.53594970703125,292.0787658691406,286.890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218721581622,8.421838337824283e-09,0.0010218636598438,-0.0211146567016839,0.0,0.0,0.0,-0.0089878737926483,60.0,8.228137016296387,-0.0,-7.119575684555457e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.68798828125,0.0,0.0,9.635041351430118e-05,298.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0001014616645989,299.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856384277344,0.0,0.0,7.493925659218803e-05,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.68719482421875,0.0,0.0,0.000101461642771,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.690673828125,0.0,0.0,0.0004812897241208,285.7475891113281,294.1499938964844,292.04998779296875,291.4612121582031,296.4952087402344,292.0741882324219,286.894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266080498695,8.975637122432545e-09,0.0010265990858897,-0.0225648432970047,0.0,0.0,0.0,-0.0092624155804514,60.0,8.253019332885742,-0.0,-7.185722239455572e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913757324219,0.0,0.0,9.70526089076884e-05,298.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.689697265625,0.0,0.0,0.0001022011128952,299.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68902587890625,0.0,0.0,7.548541179858148e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6905822753906,0.0,0.0,0.0001022010910673,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0004847973468713,285.7518615722656,294.1499938964844,292.04998779296875,291.47186279296875,296.4544982910156,292.0699768066406,286.898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340880835428,9.85052039936818e-09,0.0010340781882405,-0.0248555429279804,0.0,0.0,0.0,-0.0096961222589015,60.0,8.290793418884277,-0.0,-7.290841352869394e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69830322265625,0.0,0.0,9.949468949344008e-05,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966552734375,0.0,0.0,0.0001047727419063,299.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69598388671875,0.0,0.0,7.738480053376406e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6975402832031,0.0,0.0,0.0001047727200784,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.700927734375,0.0,0.0,0.0004969960427843,285.7605895996094,294.1499938964844,292.04998779296875,291.4925842285156,296.37274169921875,292.0625915527344,286.9063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601023677736,1.2893212719689018e-08,0.0010600894456729,-0.032818965613842,0.0,0.0,0.0,-0.0112044820562005,60.0,8.426067352294922,-0.0,-7.662366385829955e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69830322265625,0.0,0.0,9.949468949344008e-05,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966552734375,0.0,0.0,0.0001047727419063,299.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69598388671875,0.0,0.0,7.738480053376406e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6975402832031,0.0,0.0,0.0001047727200784,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.700927734375,0.0,0.0,0.0004969960427843,285.7605895996094,294.1499938964844,292.04998779296875,291.4925842285156,296.37274169921875,292.0625915527344,286.9063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601023677736,1.2893212719689018e-08,0.0010600894456729,-0.032818965613842,0.0,0.0,0.0,-0.0112044820562005,60.0,8.426067352294922,-0.0,-7.662366385829955e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055053710937,0.0,0.0,0.0001031101928674,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7038879394531,0.0,0.0,0.000108580039523,299.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032470703125,0.0,0.0,8.019686356419697e-05,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7047424316406,0.0,0.0,0.0001085800176952,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080993652344,0.0,0.0,0.0005150561919435,285.7696533203125,294.1499938964844,292.04998779296875,291.5126037597656,296.289794921875,292.0567932128906,286.9139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986230336129,1.7398104290577976e-08,0.00109860568773,-0.0445975922048091,0.0,0.0,0.0,-0.0134377274662256,60.0,8.643542289733887,-0.0,-8.229363146483595e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055053710937,0.0,0.0,0.0001031101928674,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7038879394531,0.0,0.0,0.000108580039523,299.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032470703125,0.0,0.0,8.019686356419697e-05,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7047424316406,0.0,0.0,0.0001085800176952,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080993652344,0.0,0.0,0.0005150561919435,285.7696533203125,294.1499938964844,292.04998779296875,291.5126037597656,296.289794921875,292.0567932128906,286.9139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986230336129,1.7398104290577976e-08,0.00109860568773,-0.0445975922048091,0.0,0.0,0.0,-0.0134377274662256,60.0,8.643542289733887,-0.0,-8.229363146483595e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71307373046875,0.0,0.0,0.0001074128158506,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7114562988281,0.0,0.0,0.0001131109092966,299.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108459472656,0.0,0.0,8.354334568139166e-05,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123413085937,0.0,0.0,0.0001131108874687,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71563720703125,0.0,0.0,0.0005365486722439,285.7791442871094,294.1499938964844,292.04998779296875,291.5318298339844,296.2051696777344,292.05322265625,286.9214172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444656411185,2.275942634355488e-08,0.0011444428237155,-0.0585913471877574,0.0,0.0,0.0,-0.0160955302417278,60.0,8.929657936096191,-0.0,-8.930486927738458e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71307373046875,0.0,0.0,0.0001074128158506,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7114562988281,0.0,0.0,0.0001131109092966,299.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108459472656,0.0,0.0,8.354334568139166e-05,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123413085937,0.0,0.0,0.0001131108874687,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71563720703125,0.0,0.0,0.0005365486722439,285.7791442871094,294.1499938964844,292.04998779296875,291.5318298339844,296.2051696777344,292.05322265625,286.9214172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444656411185,2.275942634355488e-08,0.0011444428237155,-0.0585913471877574,0.0,0.0,0.0,-0.0160955302417278,60.0,8.929657936096191,-0.0,-8.930486927738458e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7209777832031,0.0,0.0,0.0001111902383854,298.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193908691406,0.0,0.0,0.00011708871898,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.71875,0.0,0.0,8.648134098621085e-05,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7202453613281,0.0,0.0,0.0001170886898762,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235107421875,0.0,0.0,0.0005554176750592,285.7890014648437,294.1499938964844,292.04998779296875,291.55029296875,296.1192321777344,292.0513000488281,286.9288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847194982692,2.7466589003211084e-08,0.0011846920242533,-0.0708501636981964,0.0,0.0,0.0,-0.0184290669858455,60.0,9.226968765258787,-0.0,-9.56965138243504e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7209777832031,0.0,0.0,0.0001111902383854,298.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193908691406,0.0,0.0,0.00011708871898,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.71875,0.0,0.0,8.648134098621085e-05,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7202453613281,0.0,0.0,0.0001170886898762,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235107421875,0.0,0.0,0.0005554176750592,285.7890014648437,294.1499938964844,292.04998779296875,291.55029296875,296.1192321777344,292.0513000488281,286.9288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847194982692,2.7466589003211084e-08,0.0011846920242533,-0.0708501636981964,0.0,0.0,0.0,-0.0184290669858455,60.0,9.226968765258787,-0.0,-9.56965138243504e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250366210937,0.0,0.0,0.0001125198032241,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.72344970703125,0.0,0.0,0.0001184888169518,299.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.72283935546875,0.0,0.0,8.75154510140419e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.72430419921875,0.0,0.0,0.0001184887951239,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0005620591109618,285.7940368652344,294.1499938964844,292.04998779296875,291.5592041015625,296.0761108398437,292.0508117675781,286.9324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011989010963588,2.9123480516091152e-08,0.0011988719925284,-0.075158029794693,0.0,0.0,0.0,-0.0192505195736885,60.0,9.356158256530762,-0.0,-9.799878597505085e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7291259765625,0.0,0.0,0.0001131711542257,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0001191747214761,299.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269287109375,0.0,0.0,8.802205411484465e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283935546875,0.0,0.0,0.0001191746923723,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7315979003906,0.0,0.0,0.0005653127445839,285.79913330078125,294.1499938964844,292.04998779296875,291.56793212890625,296.0332336425781,292.0505065917969,286.9361267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012058450374752,2.9935186773855094e-08,0.0012058151187375,-0.0772669613361358,0.0,0.0,0.0,-0.0196529291570186,60.0,9.454665184020996,-0.0,-9.913663490124237e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372436523437,0.0,0.0,0.0001116028361138,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357177734375,0.0,0.0,0.000117523202789,299.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.735107421875,0.0,0.0,8.680224709678441e-05,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7365417480469,0.0,0.0,0.0001175231736851,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7396850585937,0.0,0.0,0.0005574786919169,285.8092041015625,294.1499938964844,292.04998779296875,291.5847473144531,295.9496765136719,292.0502014160156,286.943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011891297763213,2.7980725292309216e-08,0.0011891018366441,-0.0721873119473457,0.0,0.0,0.0,-0.0186840146780014,60.0,9.504460334777832,-0.0,-9.640797316023965e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372436523437,0.0,0.0,0.0001116028361138,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357177734375,0.0,0.0,0.000117523202789,299.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.735107421875,0.0,0.0,8.680224709678441e-05,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7365417480469,0.0,0.0,0.0001175231736851,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7396850585937,0.0,0.0,0.0005574786919169,285.8092041015625,294.1499938964844,292.04998779296875,291.5847473144531,295.9496765136719,292.0502014160156,286.943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011891297763213,2.7980725292309216e-08,0.0011891018366441,-0.0721873119473457,0.0,0.0,0.0,-0.0186840146780014,60.0,9.504460334777832,-0.0,-9.640797316023965e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7451477050781,0.0,0.0,0.0001075375039363,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7436218261719,0.0,0.0,0.0001132422112277,299.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430419921875,0.0,0.0,8.364032692043111e-05,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74444580078125,0.0,0.0,0.0001132421893998,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.74755859375,0.0,0.0,0.0005371715524233,285.8190002441406,294.1499938964844,292.04998779296875,291.6007080078125,295.8705749511719,292.0500793457031,286.9505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458207154646,2.291474210380784e-08,0.0011457977816462,-0.0589962489902973,0.0,0.0,0.0,-0.0161726623773574,60.0,9.358306884765623,-0.0,-8.951221275310672e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7451477050781,0.0,0.0,0.0001075375039363,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7436218261719,0.0,0.0,0.0001132422112277,299.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430419921875,0.0,0.0,8.364032692043111e-05,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74444580078125,0.0,0.0,0.0001132421893998,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.74755859375,0.0,0.0,0.0005371715524233,285.8190002441406,294.1499938964844,292.04998779296875,291.6007080078125,295.8705749511719,292.0500793457031,286.9505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458207154646,2.291474210380784e-08,0.0011457977816462,-0.0589962489902973,0.0,0.0,0.0,-0.0161726623773574,60.0,9.358306884765623,-0.0,-8.951221275310672e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527770996094,0.0,0.0,0.000102841957414,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.75128173828125,0.0,0.0,0.0001082975650206,299.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75067138671875,0.0,0.0,7.998822547961026e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7520751953125,0.0,0.0,0.0001082975504687,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7551574707031,0.0,0.0,0.000513716309797,285.8283996582031,294.1499938964844,292.04998779296875,291.6158142089844,295.7962646484375,292.050048828125,286.9576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957913473248,1.706378682797549e-08,0.0010957743506878,-0.0437240153551101,0.0,0.0,0.0,-0.0132721289992332,60.0,9.098641395568848,-0.0,-8.186587052705364e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527770996094,0.0,0.0,0.000102841957414,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.75128173828125,0.0,0.0,0.0001082975650206,299.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75067138671875,0.0,0.0,7.998822547961026e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7520751953125,0.0,0.0,0.0001082975504687,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7551574707031,0.0,0.0,0.000513716309797,285.8283996582031,294.1499938964844,292.04998779296875,291.6158142089844,295.7962646484375,292.050048828125,286.9576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957913473248,1.706378682797549e-08,0.0010957743506878,-0.0437240153551101,0.0,0.0,0.0,-0.0132721289992332,60.0,9.098641395568848,-0.0,-8.186587052705364e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601318359375,0.0,0.0,9.876416879706083e-05,298.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586669921875,0.0,0.0,0.0001040034621837,299.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.758056640625,0.0,0.0,7.681661372771487e-05,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594299316406,0.0,0.0,0.0001040034403558,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7624816894531,0.0,0.0,0.0004933470045216,285.8374328613281,294.1499938964844,292.04998779296875,291.6300048828125,295.72613525390625,292.0500183105469,286.9646911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523401433601,1.1982895564699449e-08,0.001052328152582,-0.0304370149970054,0.0,0.0,0.0,-0.0107533140107989,60.0,8.81668758392334,-0.0,-7.550244163212484e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601318359375,0.0,0.0,9.876416879706083e-05,298.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586669921875,0.0,0.0,0.0001040034621837,299.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.758056640625,0.0,0.0,7.681661372771487e-05,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594299316406,0.0,0.0,0.0001040034403558,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7624816894531,0.0,0.0,0.0004933470045216,285.8374328613281,294.1499938964844,292.04998779296875,291.6300048828125,295.72613525390625,292.0500183105469,286.9646911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523401433601,1.1982895564699449e-08,0.001052328152582,-0.0304370149970054,0.0,0.0,0.0,-0.0107533140107989,60.0,8.81668758392334,-0.0,-7.550244163212484e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7637023925781,0.0,0.0,9.727941505843772e-05,298.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7622375488281,0.0,0.0,0.0001024399462039,299.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7616577148437,0.0,0.0,7.566181011497974e-05,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630310058594,0.0,0.0,0.000102439924376,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660522460937,0.0,0.0,0.000485930358991,285.84185791015625,294.1499938964844,292.04998779296875,291.6367492675781,295.6927185058594,292.0500183105469,286.9681701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103651790414,1.0132963801368078e-08,0.001036507776007,-0.0255949664860963,0.0,0.0,0.0,-0.0098362145945429,60.0,8.695317268371582,-0.0,-7.324938877673048e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76727294921875,0.0,0.0,9.607367246644571e-05,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.76580810546875,0.0,0.0,0.0001011702406685,299.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7652587890625,0.0,0.0,7.472400466213003e-05,298.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0001011702188407,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.76959228515625,0.0,0.0,0.0004799074376933,285.8462219238281,294.1499938964844,292.04998779296875,291.6432800292969,295.65985107421875,292.0500183105469,286.9716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236767120659,8.630697934108866e-09,0.0010236680973321,-0.021661577746272,0.0,0.0,0.0,-0.0090915067121386,60.0,8.588818550109863,-0.0,-7.144483760157527e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7743530273437,0.0,0.0,9.459975990466774e-05,298.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7729187011719,0.0,0.0,9.961814066627994e-05,299.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723388671875,0.0,0.0,7.357762660831213e-05,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.773681640625,0.0,0.0,9.96181188384071e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7766418457031,0.0,0.0,0.0004725449543911,285.8548583984375,294.1499938964844,292.04998779296875,291.6556396484375,295.5955810546875,292.0500183105469,286.9786071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079592466354,6.794315776659232e-09,0.0010079523781314,-0.0168520640581846,0.0,0.0,0.0,-0.0081810690462589,60.0,8.429944038391113,-0.0,-6.926950391061838e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
