time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17977080,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7743530273437,0.0,0.0,9.459975990466774e-05,298.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7729187011719,0.0,0.0,9.961814066627994e-05,299.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723388671875,0.0,0.0,7.357762660831213e-05,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.773681640625,0.0,0.0,9.96181188384071e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7766418457031,0.0,0.0,0.0004725449543911,285.8548583984375,294.1499938964844,292.04998779296875,291.6556396484375,295.5955810546875,292.0500183105469,286.9786071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079592466354,6.794315776659232e-09,0.0010079523781314,-0.0168520640581846,0.0,0.0,0.0,-0.0081810690462589,60.0,8.429944038391113,-0.0,-6.926950391061838e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78143310546875,0.0,0.0,9.446372860111296e-05,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7799987792969,0.0,0.0,9.94748916127719e-05,299.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7794494628906,0.0,0.0,7.347182690864429e-05,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78076171875,0.0,0.0,9.947486978489906e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.78369140625,0.0,0.0,0.0004718654381576,285.8634948730469,294.1499938964844,292.04998779296875,291.6670227050781,295.53277587890625,292.0500183105469,286.9855041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065054520964,6.624818471578919e-09,0.0010064988164231,-0.0164080876857042,0.0,0.0,0.0,-0.0080970209091901,60.0,8.360818862915039,-0.0,-6.907041694148576e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78143310546875,0.0,0.0,9.446372860111296e-05,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7799987792969,0.0,0.0,9.94748916127719e-05,299.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7794494628906,0.0,0.0,7.347182690864429e-05,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78076171875,0.0,0.0,9.947486978489906e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.78369140625,0.0,0.0,0.0004718654381576,285.8634948730469,294.1499938964844,292.04998779296875,291.6670227050781,295.53277587890625,292.0500183105469,286.9855041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065054520964,6.624818471578919e-09,0.0010064988164231,-0.0164080876857042,0.0,0.0,0.0,-0.0080970209091901,60.0,8.360818862915039,-0.0,-6.907041694148576e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78857421875,0.0,0.0,9.528862574370578e-05,298.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.78717041015625,0.0,0.0,0.0001003435390884,299.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78662109375,0.0,0.0,7.411340629914775e-05,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879333496094,0.0,0.0,0.0001003435245365,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79083251953125,0.0,0.0,0.0004759859584737,285.8722229003906,294.1499938964844,292.04998779296875,291.67742919921875,295.4706420898437,292.0500183105469,286.99237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152924805879,7.652546152314699e-09,0.0010152847971767,-0.0190999582409858,0.0,0.0,0.0,-0.0086064990609884,60.0,8.368639945983887,-0.0,-7.028197757108502e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78857421875,0.0,0.0,9.528862574370578e-05,298.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.78717041015625,0.0,0.0,0.0001003435390884,299.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78662109375,0.0,0.0,7.411340629914775e-05,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879333496094,0.0,0.0,0.0001003435245365,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79083251953125,0.0,0.0,0.0004759859584737,285.8722229003906,294.1499938964844,292.04998779296875,291.67742919921875,295.4706420898437,292.0500183105469,286.99237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152924805879,7.652546152314699e-09,0.0010152847971767,-0.0190999582409858,0.0,0.0,0.0,-0.0086064990609884,60.0,8.368639945983887,-0.0,-7.028197757108502e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958679199219,0.0,0.0,9.675986075308174e-05,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79449462890625,0.0,0.0,0.0001018928232952,299.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7939453125,0.0,0.0,7.5257703429088e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79522705078125,0.0,0.0,0.0001018928014673,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.798095703125,0.0,0.0,0.0004833350831177,285.8810729980469,294.1499938964844,292.04998779296875,291.68682861328125,295.4087219238281,292.0500183105469,286.9991760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309662902727,9.485571439427076e-09,0.0010309568606317,-0.0239000469446182,0.0,0.0,0.0,-0.0095151979476213,60.0,8.435909271240234,-0.0,-7.246899258461782e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958679199219,0.0,0.0,9.675986075308174e-05,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79449462890625,0.0,0.0,0.0001018928232952,299.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7939453125,0.0,0.0,7.5257703429088e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79522705078125,0.0,0.0,0.0001018928014673,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.798095703125,0.0,0.0,0.0004833350831177,285.8810729980469,294.1499938964844,292.04998779296875,291.68682861328125,295.4087219238281,292.0500183105469,286.9991760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309662902727,9.485571439427076e-09,0.0010309568606317,-0.0239000469446182,0.0,0.0,0.0,-0.0095151979476213,60.0,8.435909271240234,-0.0,-7.246899258461782e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,9.761623368831351e-05,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7981872558594,0.0,0.0,0.0001027946273097,299.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79766845703125,0.0,0.0,7.59237736929208e-05,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989501953125,0.0,0.0,0.0001027946054819,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017883300781,0.0,0.0,0.0004876128514297,285.88555908203125,294.1499938964844,292.04998779296875,291.691162109375,295.3778076171875,292.0500183105469,287.0025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400888277217,1.0552551721332293e-08,0.0010400782339274,-0.0266933888196945,0.0,0.0,0.0,-0.010044134221971,60.0,8.483624458312988,-0.0,-7.375744104365367e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033447265625,0.0,0.0,9.848914487520231e-05,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019714355469,0.0,0.0,0.0001037138426909,299.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8014221191406,0.0,0.0,7.660270057385787e-05,298.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8027038574219,0.0,0.0,0.000103713828139,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8055114746094,0.0,0.0,0.0004919731873087,285.8901062011719,294.1499938964844,292.04998779296875,291.6952209472656,295.3468933105469,292.0500183105469,287.0059509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493902955204,1.1640148400715589e-08,0.0010493786539882,-0.029540067538619,0.0,0.0,0.0,-0.0105833048000931,60.0,8.538561820983887,-0.0,-7.508245403187176e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0001000986449071,298.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8096008300781,0.0,0.0,0.0001054087260854,299.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8090515136719,0.0,0.0,7.785453635733575e-05,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8103332519531,0.0,0.0,0.0001054087042575,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0005000130040571,285.8992919921875,294.1499938964844,292.04998779296875,291.7025756835937,295.2851867675781,292.04998779296875,287.0126647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665404843166,1.3645517604743418e-08,0.0010665268637239,-0.0347870253026485,0.0,0.0,0.0,-0.0115774543955922,60.0,8.651398658752441,-0.0,-7.755647146723278e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0001000986449071,298.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8096008300781,0.0,0.0,0.0001054087260854,299.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8090515136719,0.0,0.0,7.785453635733575e-05,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8103332519531,0.0,0.0,0.0001054087042575,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0005000130040571,285.8992919921875,294.1499938964844,292.04998779296875,291.7025756835937,295.2851867675781,292.04998779296875,287.0126647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665404843166,1.3645517604743418e-08,0.0010665268637239,-0.0347870253026485,0.0,0.0,0.0,-0.0115774543955922,60.0,8.651398658752441,-0.0,-7.755647146723278e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8186950683594,0.0,0.0,0.0001013820292428,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8173522949219,0.0,0.0,0.0001067601915565,299.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8168334960937,0.0,0.0,7.885272498242557e-05,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0001067601770046,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8208312988281,0.0,0.0,0.0005064237629994,285.9086608886719,294.1499938964844,292.04998779296875,291.7088317871094,295.223876953125,292.04998779296875,287.01934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802185861393,1.5244594919749943e-08,0.0010802033357322,-0.0389689318835735,0.0,0.0,0.0,-0.0123701998963952,60.0,8.753412246704102,-0.0,-7.955794245617653e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8186950683594,0.0,0.0,0.0001013820292428,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8173522949219,0.0,0.0,0.0001067601915565,299.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8168334960937,0.0,0.0,7.885272498242557e-05,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0001067601770046,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8208312988281,0.0,0.0,0.0005064237629994,285.9086608886719,294.1499938964844,292.04998779296875,291.7088317871094,295.223876953125,292.04998779296875,287.01934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802185861393,1.5244594919749943e-08,0.0010802033357322,-0.0389689318835735,0.0,0.0,0.0,-0.0123701998963952,60.0,8.753412246704102,-0.0,-7.955794245617653e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265380859375,0.0,0.0,0.0001022748037939,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8252258300781,0.0,0.0,0.0001077003253158,299.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.82470703125,0.0,0.0,7.954710599733517e-05,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.825927734375,0.0,0.0,0.0001077003107639,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8286437988281,0.0,0.0,0.0005108833429403,285.9180908203125,294.1499938964844,292.04998779296875,291.7140197753906,295.16314697265625,292.04998779296875,287.0260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897318134084,1.6356981547005492e-08,0.0010897155152633,-0.0418768748641014,0.0,0.0,0.0,-0.0129216602072119,60.0,8.833172798156738,-0.0,-8.09652789257598e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265380859375,0.0,0.0,0.0001022748037939,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8252258300781,0.0,0.0,0.0001077003253158,299.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.82470703125,0.0,0.0,7.954710599733517e-05,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.825927734375,0.0,0.0,0.0001077003107639,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8286437988281,0.0,0.0,0.0005108833429403,285.9180908203125,294.1499938964844,292.04998779296875,291.7140197753906,295.16314697265625,292.04998779296875,287.0260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897318134084,1.6356981547005492e-08,0.0010897155152633,-0.0418768748641014,0.0,0.0,0.0,-0.0129216602072119,60.0,8.833172798156738,-0.0,-8.09652789257598e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.83447265625,0.0,0.0,0.0001029126360663,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.83319091796875,0.0,0.0,0.000108371998067,299.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326721191406,0.0,0.0,8.004320261534303e-05,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8338928222656,0.0,0.0,0.0001083719762391,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8365478515625,0.0,0.0,0.0005140695138834,285.9276123046875,294.1499938964844,292.04998779296875,291.71807861328125,295.1032409667969,292.04998779296875,287.0326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965286055579,1.715172359695316e-08,0.0010965114925056,-0.043953813612461,0.0,0.0,0.0,-0.0133156487718224,60.0,8.891114234924316,-0.0,-8.197828549327826e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.83447265625,0.0,0.0,0.0001029126360663,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.83319091796875,0.0,0.0,0.000108371998067,299.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326721191406,0.0,0.0,8.004320261534303e-05,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8338928222656,0.0,0.0,0.0001083719762391,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8365478515625,0.0,0.0,0.0005140695138834,285.9276123046875,294.1499938964844,292.04998779296875,291.71807861328125,295.1032409667969,292.04998779296875,287.0326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965286055579,1.715172359695316e-08,0.0010965114925056,-0.043953813612461,0.0,0.0,0.0,-0.0133156487718224,60.0,8.891114234924316,-0.0,-8.197828549327826e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8384704589844,0.0,0.0,0.0001031719657476,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8371887207031,0.0,0.0,0.0001086450793081,299.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.836669921875,0.0,0.0,8.024489943636581e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.837890625,0.0,0.0,0.0001086450647562,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.84051513671875,0.0,0.0,0.0005153648671694,285.932373046875,294.1499938964844,292.04998779296875,291.7196960449219,295.0736083984375,292.04998779296875,287.03594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992916068062,1.7474846458753746e-08,0.0010992740280926,-0.0447980873286724,0.0,0.0,0.0,-0.013475832529366,60.0,8.9142427444458,-0.0,-8.239195636861042e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424987792969,0.0,0.0,0.00010339677101,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8411865234375,0.0,0.0,0.0001088818098651,299.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406982421875,0.0,0.0,8.041974069783464e-05,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8418884277344,0.0,0.0,0.0001088817880372,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8445129394531,0.0,0.0,0.0005164878093637,285.9371643066406,294.1499938964844,292.04998779296875,291.72100830078125,295.044189453125,292.04998779296875,287.03924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016965145245,1.7754956616045092e-08,0.0011016788193956,-0.0455298908054828,0.0,0.0,0.0,-0.0136147430166602,60.0,8.932865142822266,-0.0,-8.275138441149468e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505249023437,0.0,0.0,0.000103432634205,298.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8492431640625,0.0,0.0,0.0001089195720851,299.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487548828125,0.0,0.0,8.044763671932742e-05,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8499450683594,0.0,0.0,0.0001089195575332,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525390625,0.0,0.0,0.000516666972544,285.9467468261719,294.1499938964844,292.04998779296875,291.7228088378906,294.9862365722656,292.04998779296875,287.0458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020709061995,1.779962310877181e-08,0.0011020530946552,-0.0456465855240821,0.0,0.0,0.0,-0.0136368479579687,60.0,8.949094772338867,-0.0,-8.280878205368938e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505249023437,0.0,0.0,0.000103432634205,298.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8492431640625,0.0,0.0,0.0001089195720851,299.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487548828125,0.0,0.0,8.044763671932742e-05,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8499450683594,0.0,0.0,0.0001089195575332,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525390625,0.0,0.0,0.000516666972544,285.9467468261719,294.1499938964844,292.04998779296875,291.7228088378906,294.9862365722656,292.04998779296875,287.0458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020709061995,1.779962310877181e-08,0.0011020530946552,-0.0456465855240821,0.0,0.0,0.0,-0.0136368479579687,60.0,8.949094772338867,-0.0,-8.280878205368938e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85858154296875,0.0,0.0,0.0001033199150697,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573303222656,0.0,0.0,0.0001088008793885,299.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568420410156,0.0,0.0,8.035996870603412e-05,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580017089844,0.0,0.0,0.0001088008575607,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8605651855469,0.0,0.0,0.00051610392984,285.9563293457031,294.1499938964844,292.04998779296875,291.723388671875,294.9294128417969,292.04998779296875,287.0523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100868685171,1.7659161244409916e-08,0.0011008511064574,-0.0452796332538127,0.0,0.0,0.0,-0.0135672101750969,60.0,8.945635795593262,-0.0,-8.262838235850722e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85858154296875,0.0,0.0,0.0001033199150697,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573303222656,0.0,0.0,0.0001088008793885,299.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568420410156,0.0,0.0,8.035996870603412e-05,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580017089844,0.0,0.0,0.0001088008575607,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8605651855469,0.0,0.0,0.00051610392984,285.9563293457031,294.1499938964844,292.04998779296875,291.723388671875,294.9294128417969,292.04998779296875,287.0523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100868685171,1.7659161244409916e-08,0.0011008511064574,-0.0452796332538127,0.0,0.0,0.0,-0.0135672101750969,60.0,8.945635795593262,-0.0,-8.262838235850722e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666381835937,0.0,0.0,0.0001032215586747,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.86541748046875,0.0,0.0,0.0001086973061319,299.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86492919921875,0.0,0.0,8.02834692876786e-05,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8660888671875,0.0,0.0,0.00010869729158,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685913085937,0.0,0.0,0.0005156126571819,285.9659118652344,294.1499938964844,292.04998779296875,291.723388671875,294.8738708496094,292.04998779296875,287.0589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998192010447,1.7536596175204977e-08,0.0010998016223311,-0.0449594222009182,0.0,0.0,0.0,-0.0135064423084259,60.0,8.933830261230469,-0.0,-8.24711250402288e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666381835937,0.0,0.0,0.0001032215586747,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.86541748046875,0.0,0.0,0.0001086973061319,299.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86492919921875,0.0,0.0,8.02834692876786e-05,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8660888671875,0.0,0.0,0.00010869729158,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685913085937,0.0,0.0,0.0005156126571819,285.9659118652344,294.1499938964844,292.04998779296875,291.723388671875,294.8738708496094,292.04998779296875,287.0589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998192010447,1.7536596175204977e-08,0.0010998016223311,-0.0449594222009182,0.0,0.0,0.0,-0.0135064423084259,60.0,8.933830261230469,-0.0,-8.24711250402288e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8747253417969,0.0,0.0,0.0001031453430186,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87353515625,0.0,0.0,0.0001086170450435,299.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.873046875,0.0,0.0,8.022419206099585e-05,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741760253906,0.0,0.0,0.0001086170304915,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8766784667969,0.0,0.0,0.0005152319208718,285.9754943847656,294.1499938964844,292.04998779296875,291.723388671875,294.8194580078125,292.04998779296875,287.0654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990069713443,1.7441616151359085e-08,0.001098989509046,-0.0447112657129764,0.0,0.0,0.0,-0.0134593565016984,60.0,8.919889450073242,-0.0,-8.234936643702896e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8747253417969,0.0,0.0,0.0001031453430186,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87353515625,0.0,0.0,0.0001086170450435,299.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.873046875,0.0,0.0,8.022419206099585e-05,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741760253906,0.0,0.0,0.0001086170304915,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8766784667969,0.0,0.0,0.0005152319208718,285.9754943847656,294.1499938964844,292.04998779296875,291.723388671875,294.8194580078125,292.04998779296875,287.0654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990069713443,1.7441616151359085e-08,0.001098989509046,-0.0447112657129764,0.0,0.0,0.0,-0.0134593565016984,60.0,8.919889450073242,-0.0,-8.234936643702896e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8787841796875,0.0,0.0,0.0001031169740599,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775939941406,0.0,0.0,0.0001085871626855,299.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8771057128906,0.0,0.0,8.020212408155203e-05,298.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87823486328125,0.0,0.0,0.0001085871481336,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807067871094,0.0,0.0,0.0005150901852175,285.98028564453125,294.1499938964844,292.04998779296875,291.723388671875,294.7927551269531,292.04998779296875,287.0687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987047571688,1.7406255992113984e-08,0.0010986874112859,-0.0446188785135746,0.0,0.0,0.0,-0.0134418280795216,60.0,8.912864685058594,-0.0,-8.230405512676955e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8828430175781,0.0,0.0,0.0001030923303915,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88165283203125,0.0,0.0,0.0001085612166207,299.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8811950683594,0.0,0.0,8.018295920919627e-05,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822937011719,0.0,0.0,0.0001085612020688,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.884765625,0.0,0.0,0.0005149671342223,285.9850769042969,294.1499938964844,292.04998779296875,291.723388671875,294.7662658691406,292.04998779296875,287.0719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984428226947,1.737554988778811e-08,0.0010984253603965,-0.0445386469364166,0.0,0.0,0.0,-0.0134266084060072,60.0,8.905964851379395,-0.0,-8.226471948091786e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8909912109375,0.0,0.0,0.0001030538696795,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8898010253906,0.0,0.0,0.0001085207186406,299.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.88934326171875,0.0,0.0,8.015304047148675e-05,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0001085207040887,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8928527832031,0.0,0.0,0.0005147749907337,285.9946594238281,294.1499938964844,292.04998779296875,291.723388671875,294.71392822265625,292.04998779296875,287.0784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980318766087,1.7327613122120056e-08,0.0010980145307257,-0.0444134026765823,0.0,0.0,0.0,-0.0134028401225805,60.0,8.892573356628418,-0.0,-8.220333569397553e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8909912109375,0.0,0.0,0.0001030538696795,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8898010253906,0.0,0.0,0.0001085207186406,299.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.88934326171875,0.0,0.0,8.015304047148675e-05,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0001085207040887,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8928527832031,0.0,0.0,0.0005147749907337,285.9946594238281,294.1499938964844,292.04998779296875,291.723388671875,294.71392822265625,292.04998779296875,287.0784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980318766087,1.7327613122120056e-08,0.0010980145307257,-0.0444134026765823,0.0,0.0,0.0,-0.0134028401225805,60.0,8.892573356628418,-0.0,-8.220333569397553e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8991394042969,0.0,0.0,0.0001030361381708,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8979797363281,0.0,0.0,0.0001085020412574,299.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.89752197265625,0.0,0.0,8.013924525585026e-05,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8985900878906,0.0,0.0,0.0001085020267055,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9009704589844,0.0,0.0,0.0005146863986738,286.0042419433594,294.1499938964844,292.04998779296875,291.723388671875,294.6626892089844,292.04998779296875,287.0849914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097842818126,1.730550280854004e-08,0.0010978255886584,-0.0443556271493434,0.0,0.0,0.0,-0.0133918793871998,60.0,8.880166053771973,-0.0,-8.217502767138286e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8991394042969,0.0,0.0,0.0001030361381708,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8979797363281,0.0,0.0,0.0001085020412574,299.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.89752197265625,0.0,0.0,8.013924525585026e-05,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8985900878906,0.0,0.0,0.0001085020267055,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9009704589844,0.0,0.0,0.0005146863986738,286.0042419433594,294.1499938964844,292.04998779296875,291.723388671875,294.6626892089844,292.04998779296875,287.0849914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097842818126,1.730550280854004e-08,0.0010978255886584,-0.0443556271493434,0.0,0.0,0.0,-0.0133918793871998,60.0,8.880166053771973,-0.0,-8.217502767138286e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073181152344,0.0,0.0,0.0001030336206895,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9061584472656,0.0,0.0,0.0001084993928088,299.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057006835937,0.0,0.0,8.013729529920965e-05,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9067687988281,0.0,0.0,0.0001084993782569,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091186523437,0.0,0.0,0.0005146738840267,286.0138244628906,294.1499938964844,292.04998779296875,291.723388671875,294.6123962402344,292.04998779296875,287.0914611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978159261867,1.7302358656934302e-08,0.0010977985803037,-0.0443474128842353,0.0,0.0,0.0,-0.0133903194218873,60.0,8.868698120117188,-0.0,-8.217100599949846e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073181152344,0.0,0.0,0.0001030336206895,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9061584472656,0.0,0.0,0.0001084993928088,299.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057006835937,0.0,0.0,8.013729529920965e-05,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9067687988281,0.0,0.0,0.0001084993782569,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091186523437,0.0,0.0,0.0005146738840267,286.0138244628906,294.1499938964844,292.04998779296875,291.723388671875,294.6123962402344,292.04998779296875,287.0914611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978159261867,1.7302358656934302e-08,0.0010977985803037,-0.0443474128842353,0.0,0.0,0.0,-0.0133903194218873,60.0,8.868698120117188,-0.0,-8.217100599949846e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154968261719,0.0,0.0,0.0001030456915032,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.91436767578125,0.0,0.0,0.0001085121039068,299.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139099121094,0.0,0.0,8.014668128453195e-05,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9149780273437,0.0,0.0,0.0001085120820789,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91729736328125,0.0,0.0,0.0005147341871634,286.0234069824219,294.1499938964844,292.04998779296875,291.723388671875,294.5630798339844,292.04998779296875,287.0979309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979443322867,1.7317383083081953e-08,0.0010979269864037,-0.0443866699934005,0.0,0.0,0.0,-0.0133977681398391,60.0,8.858160972595215,-0.0,-8.219024039135547e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154968261719,0.0,0.0,0.0001030456915032,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.91436767578125,0.0,0.0,0.0001085121039068,299.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139099121094,0.0,0.0,8.014668128453195e-05,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9149780273437,0.0,0.0,0.0001085120820789,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91729736328125,0.0,0.0,0.0005147341871634,286.0234069824219,294.1499938964844,292.04998779296875,291.723388671875,294.5630798339844,292.04998779296875,287.0979309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979443322867,1.7317383083081953e-08,0.0010979269864037,-0.0443866699934005,0.0,0.0,0.0,-0.0133977681398391,60.0,8.858160972595215,-0.0,-8.219024039135547e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195861816406,0.0,0.0,0.00010305790056,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9184875488281,0.0,0.0,0.0001085249605239,299.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.91802978515625,0.0,0.0,8.015617640921846e-05,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190673828125,0.0,0.0,0.000108524945972,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92138671875,0.0,0.0,0.0005147951305843,286.0281982421875,294.1499938964844,292.04998779296875,291.723388671875,294.53887939453125,292.04998779296875,287.1011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980744846165,1.7332590473984055e-08,0.0010980571387335,-0.0444264039397239,0.0,0.0,0.0,-0.0134053071960806,60.0,8.853316307067871,-0.0,-8.22097092623153e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237060546875,0.0,0.0,0.0001030721032293,298.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9225769042969,0.0,0.0,0.0001085399126168,299.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9221496582031,0.0,0.0,8.016722131287679e-05,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9231872558594,0.0,0.0,0.0001085398980649,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92547607421875,0.0,0.0,0.000514866085723,286.0329895019531,294.1499938964844,292.04998779296875,291.723388671875,294.514892578125,292.04998779296875,287.1044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982262901961,1.7350281211747642e-08,0.0010982089443132,-0.0444726273417472,0.0,0.0,0.0,-0.0134140802547335,60.0,8.848644256591797,-0.0,-8.223236136473133e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
