time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979420,298.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93194580078125,0.0,0.0,0.0001031056744977,298.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93084716796875,0.0,0.0,0.0001085752664948,299.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303894042969,0.0,0.0,8.019332744879648e-05,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,0.0001085752519429,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9336853027344,0.0,0.0,0.0005150337819941,286.0425720214844,294.1499938964844,292.04998779296875,291.723388671875,294.4674377441406,292.04998779296875,287.1108703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985832195729,1.7392100204460803e-08,0.0010985657572746,-0.0445818938314914,0.0,0.0,0.0,-0.0134348087012767,60.0,8.839653968811035,-0.0,-8.228592207615294e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93194580078125,0.0,0.0,0.0001031056744977,298.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93084716796875,0.0,0.0,0.0001085752664948,299.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303894042969,0.0,0.0,8.019332744879648e-05,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,0.0001085752519429,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9336853027344,0.0,0.0,0.0005150337819941,286.0425720214844,294.1499938964844,292.04998779296875,291.723388671875,294.4674377441406,292.04998779296875,287.1108703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985832195729,1.7392100204460803e-08,0.0010985657572746,-0.0445818938314914,0.0,0.0,0.0,-0.0134348087012767,60.0,8.839653968811035,-0.0,-8.228592207615294e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.940185546875,0.0,0.0,0.0001031502397381,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9390869140625,0.0,0.0,0.0001086221964214,299.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9386901855469,0.0,0.0,8.022799738682806e-05,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.939697265625,0.0,0.0,0.0001086221818695,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9419250488281,0.0,0.0,0.0005152564262971,286.0521545410156,294.1499938964844,292.04998779296875,291.723388671875,294.4208679199219,292.04998779296875,287.1173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990579612553,1.7447625566546776e-08,0.001099040498957,-0.0447269678115844,0.0,0.0,0.0,-0.0134623339399695,60.0,8.831385612487793,-0.0,-8.23570687202846e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.940185546875,0.0,0.0,0.0001031502397381,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9390869140625,0.0,0.0,0.0001086221964214,299.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9386901855469,0.0,0.0,8.022799738682806e-05,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.939697265625,0.0,0.0,0.0001086221818695,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9419250488281,0.0,0.0,0.0005152564262971,286.0521545410156,294.1499938964844,292.04998779296875,291.723388671875,294.4208679199219,292.04998779296875,287.1173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990579612553,1.7447625566546776e-08,0.001099040498957,-0.0447269678115844,0.0,0.0,0.0,-0.0134623339399695,60.0,8.831385612487793,-0.0,-8.23570687202846e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9484558105469,0.0,0.0,0.0001032020809361,298.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9473876953125,0.0,0.0,0.0001086767879314,299.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94696044921875,0.0,0.0,8.026831346796826e-05,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479675292969,0.0,0.0,0.0001086767733795,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501647949219,0.0,0.0,0.0005155153921805,286.061767578125,294.1499938964844,292.04998779296875,291.723388671875,294.3752136230469,292.04998779296875,287.123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996101191267,1.7512205019443172e-08,0.0010995926568284,-0.0448956936597824,0.0,0.0,0.0,-0.0134943481534719,60.0,8.82371997833252,-0.0,-8.243984694900065e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9484558105469,0.0,0.0,0.0001032020809361,298.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9473876953125,0.0,0.0,0.0001086767879314,299.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94696044921875,0.0,0.0,8.026831346796826e-05,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479675292969,0.0,0.0,0.0001086767733795,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501647949219,0.0,0.0,0.0005155153921805,286.061767578125,294.1499938964844,292.04998779296875,291.723388671875,294.3752136230469,292.04998779296875,287.123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996101191267,1.7512205019443172e-08,0.0010995926568284,-0.0448956936597824,0.0,0.0,0.0,-0.0134943481534719,60.0,8.82371997833252,-0.0,-8.243984694900065e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9567565917969,0.0,0.0,0.0001032594518619,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9556884765625,0.0,0.0,0.0001087372002075,299.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552917480469,0.0,0.0,8.031293691601604e-05,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9562683105469,0.0,0.0,0.0001087371856556,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584350585937,0.0,0.0,0.0005158019484952,286.07135009765625,294.1499938964844,292.04998779296875,291.723388671875,294.3304138183594,292.04998779296875,287.1302185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002212995663,1.758367851323328e-08,0.0011002037208527,-0.0450824275612831,0.0,0.0,0.0,-0.0135297803208231,60.0,8.816527366638184,-0.0,-8.253151406734106e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9567565917969,0.0,0.0,0.0001032594518619,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9556884765625,0.0,0.0,0.0001087372002075,299.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552917480469,0.0,0.0,8.031293691601604e-05,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9562683105469,0.0,0.0,0.0001087371856556,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584350585937,0.0,0.0,0.0005158019484952,286.07135009765625,294.1499938964844,292.04998779296875,291.723388671875,294.3304138183594,292.04998779296875,287.1302185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002212995663,1.758367851323328e-08,0.0011002037208527,-0.0450824275612831,0.0,0.0,0.0,-0.0135297803208231,60.0,8.816527366638184,-0.0,-8.253151406734106e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609069824219,0.0,0.0,0.0001032900254358,298.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598693847656,0.0,0.0,0.0001087694035959,299.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9594421386719,0.0,0.0,8.03367147454992e-05,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604187011719,0.0,0.0,0.000108769389044,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0005159546853974,286.0761413574219,294.1499938964844,292.04998779296875,291.723388671875,294.3084411621094,292.04998779296875,287.1334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005471460521,1.7621776038367898e-08,0.0011005295673385,-0.0451819635927677,0.0,0.0,0.0,-0.0135486675426363,60.0,8.813106536865234,-0.0,-8.258039940756134e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9650573730469,0.0,0.0,0.0001033210501191,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9640197753906,0.0,0.0,0.0001088020653696,299.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.963623046875,0.0,0.0,8.036084182094783e-05,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9645690917969,0.0,0.0,0.0001088020508177,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667358398437,0.0,0.0,0.0005161096923984,286.0809326171875,294.1499938964844,292.04998779296875,291.723388671875,294.28668212890625,292.04998779296875,287.1366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008777655661,1.7660424234122732e-08,0.0011008601868525,-0.0452829338610172,0.0,0.0,0.0,-0.0135678267106413,60.0,8.809748649597168,-0.0,-8.263000239594477e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.973388671875,0.0,0.0,0.0001033839289448,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.97235107421875,0.0,0.0,0.0001088682838599,299.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9719543457031,0.0,0.0,8.040975080803037e-05,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.972900390625,0.0,0.0,0.000108868269308,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750366210937,0.0,0.0,0.0005164237809367,286.09051513671875,294.1499938964844,292.04998779296875,291.723388671875,294.2435607910156,292.04998779296875,287.14306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015475029125,1.773876157074028e-08,0.0011015298077836,-0.0454875901341438,0.0,0.0,0.0,-0.0136066609993577,60.0,8.803126335144043,-0.0,-8.273059393104631e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.973388671875,0.0,0.0,0.0001033839289448,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.97235107421875,0.0,0.0,0.0001088682838599,299.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9719543457031,0.0,0.0,8.040975080803037e-05,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.972900390625,0.0,0.0,0.000108868269308,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750366210937,0.0,0.0,0.0005164237809367,286.09051513671875,294.1499938964844,292.04998779296875,291.723388671875,294.2435607910156,292.04998779296875,287.14306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015475029125,1.773876157074028e-08,0.0011015298077836,-0.0454875901341438,0.0,0.0,0.0,-0.0136066609993577,60.0,8.803126335144043,-0.0,-8.273059393104631e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98175048828125,0.0,0.0,0.000103447579022,298.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.980712890625,0.0,0.0,0.0001089353099814,299.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9803161621094,0.0,0.0,8.045925642363727e-05,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.98126220703125,0.0,0.0,0.0001089352954295,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833679199219,0.0,0.0,0.0005167417111806,286.10009765625,294.1499938964844,292.04998779296875,291.723388671875,294.2012634277344,292.04998779296875,287.14947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022256221622,1.7818063469121626e-08,0.0011022078106179,-0.0456947647035121,0.0,0.0,0.0,-0.0136459749191999,60.0,8.796600341796875,-0.0,-8.283248575935431e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98175048828125,0.0,0.0,0.000103447579022,298.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.980712890625,0.0,0.0,0.0001089353099814,299.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9803161621094,0.0,0.0,8.045925642363727e-05,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.98126220703125,0.0,0.0,0.0001089352954295,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833679199219,0.0,0.0,0.0005167417111806,286.10009765625,294.1499938964844,292.04998779296875,291.723388671875,294.2012634277344,292.04998779296875,287.14947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022256221622,1.7818063469121626e-08,0.0011022078106179,-0.0456947647035121,0.0,0.0,0.0,-0.0136459749191999,60.0,8.796600341796875,-0.0,-8.283248575935431e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901123046875,0.0,0.0,0.0001035099776345,298.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891052246094,0.0,0.0,0.0001090010118787,299.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9887084960937,0.0,0.0,8.050778706092387e-05,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9896240234375,0.0,0.0,0.0001090010046027,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99169921875,0.0,0.0,0.0005170534132048,286.1097106933594,294.1499938964844,292.04998779296875,291.723388671875,294.1597595214844,292.04998779296875,287.1558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028903536498,1.7895800397127466e-08,0.0011028724256902,-0.0458978414535522,0.0,0.0,0.0,-0.0136845121160149,60.0,8.790078163146973,-0.0,-8.293242359513897e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901123046875,0.0,0.0,0.0001035099776345,298.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891052246094,0.0,0.0,0.0001090010118787,299.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9887084960937,0.0,0.0,8.050778706092387e-05,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9896240234375,0.0,0.0,0.0001090010046027,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99169921875,0.0,0.0,0.0005170534132048,286.1097106933594,294.1499938964844,292.04998779296875,291.723388671875,294.1597595214844,292.04998779296875,287.1558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028903536498,1.7895800397127466e-08,0.0011028724256902,-0.0458978414535522,0.0,0.0,0.0,-0.0136845121160149,60.0,8.790078163146973,-0.0,-8.293242359513897e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984741210937,0.0,0.0,0.0001035696986946,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974975585937,0.0,0.0,0.0001090639052563,299.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971008300781,0.0,0.0,8.055423677433282e-05,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9980163574219,0.0,0.0,0.0001090638907044,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0000305175781,0.0,0.0,0.000517351727467,286.1192932128906,294.1499938964844,292.04998779296875,291.723388671875,294.11871337890625,292.04998779296875,287.16229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035265633836,1.7970204879702578e-08,0.001103508635424,-0.0460922047495842,0.0,0.0,0.0,-0.01372139621526,60.0,8.783402442932129,-0.0,-8.302813370164588e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984741210937,0.0,0.0,0.0001035696986946,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974975585937,0.0,0.0,0.0001090639052563,299.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971008300781,0.0,0.0,8.055423677433282e-05,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9980163574219,0.0,0.0,0.0001090638907044,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0000305175781,0.0,0.0,0.000517351727467,286.1192932128906,294.1499938964844,292.04998779296875,291.723388671875,294.11871337890625,292.04998779296875,287.16229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035265633836,1.7970204879702578e-08,0.001103508635424,-0.0460922047495842,0.0,0.0,0.0,-0.01372139621526,60.0,8.783402442932129,-0.0,-8.302813370164588e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0026550292969,0.0,0.0,0.0001035979221342,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0016784667969,0.0,0.0,0.0001090936275431,299.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013122558594,0.0,0.0,8.057618833845481e-05,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.002197265625,0.0,0.0,0.0001090936129912,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00421142578125,0.0,0.0,0.0005174927064217,286.12408447265625,294.1499938964844,292.04998779296875,291.723388671875,294.09844970703125,292.04998779296875,287.1654968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038272641599,1.8005369639695346e-08,0.001103809219785,-0.0461840629577636,0.0,0.0,0.0,-0.0137388287112116,60.0,8.779999732971191,-0.0,-8.307338816848643e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0068664550781,0.0,0.0,0.0001036246758303,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0058898925781,0.0,0.0,0.000109121800051,299.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054931640625,0.0,0.0,8.059699757723138e-05,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.00640869140625,0.0,0.0,0.0001091217854991,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0083923339844,0.0,0.0,0.0005176263512112,286.1288757324219,294.1499938964844,292.04998779296875,291.723388671875,294.0783996582031,292.04998779296875,287.168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041122488677,1.8038699423073012e-08,0.0011040942044928,-0.0462711304426193,0.0,0.0,0.0,-0.0137553522363305,60.0,8.776522636413574,-0.0,-8.311629073887161e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152587890625,0.0,0.0,0.0001036735484376,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142822265625,0.0,0.0,0.0001091732628992,299.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.013916015625,0.0,0.0,8.063500717980787e-05,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0148010253906,0.0,0.0,0.0001091732483473,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01678466796875,0.0,0.0,0.000517870474141,286.138427734375,294.1499938964844,292.04998779296875,291.723388671875,294.038818359375,292.04998779296875,287.17510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046329746022,1.8099582277386617e-08,0.001104614813812,-0.0464301668107509,0.0,0.0,0.0,-0.0137855345383286,60.0,8.769311904907227,-0.0,-8.319469912976275e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152587890625,0.0,0.0,0.0001036735484376,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142822265625,0.0,0.0,0.0001091732628992,299.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.013916015625,0.0,0.0,8.063500717980787e-05,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0148010253906,0.0,0.0,0.0001091732483473,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01678466796875,0.0,0.0,0.000517870474141,286.138427734375,294.1499938964844,292.04998779296875,291.723388671875,294.038818359375,292.04998779296875,287.17510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046329746022,1.8099582277386617e-08,0.001104614813812,-0.0464301668107509,0.0,0.0,0.0,-0.0137855345383286,60.0,8.769311904907227,-0.0,-8.319469912976275e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.023681640625,0.0,0.0,0.0001037144393194,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0227355957031,0.0,0.0,0.0001092163292923,299.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223388671875,0.0,0.0,8.066681766649708e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0001092163147404,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0251770019531,0.0,0.0,0.0005180747830308,286.14801025390625,294.1499938964844,292.04998779296875,291.723388671875,294.0,292.04998779296875,287.1814880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050686007365,1.815053174425429e-08,0.0011050504399463,-0.0465632490813732,0.0,0.0,0.0,-0.0138107920065522,60.0,8.761622428894043,-0.0,-8.32603319622649e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.023681640625,0.0,0.0,0.0001037144393194,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0227355957031,0.0,0.0,0.0001092163292923,299.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223388671875,0.0,0.0,8.066681766649708e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0001092163147404,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0251770019531,0.0,0.0,0.0005180747830308,286.14801025390625,294.1499938964844,292.04998779296875,291.723388671875,294.0,292.04998779296875,287.1814880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050686007365,1.815053174425429e-08,0.0011050504399463,-0.0465632490813732,0.0,0.0,0.0,-0.0138107920065522,60.0,8.761622428894043,-0.0,-8.32603319622649e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321044921875,0.0,0.0,0.0001037457768688,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311584472656,0.0,0.0,0.0001092493184842,299.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0307922363281,0.0,0.0,8.069118484854698e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0316467285156,0.0,0.0,0.0001092493112082,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0335693359375,0.0,0.0,0.000518231303431,286.1575622558594,294.1499938964844,292.04998779296875,291.723388671875,293.96197509765625,292.04998779296875,287.1878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054023634642,1.8189563633086443e-08,0.001105384202674,-0.0466652065515518,0.0,0.0,0.0,-0.013830142095685,60.0,8.753325462341309,-0.0,-8.331063838795671e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321044921875,0.0,0.0,0.0001037457768688,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311584472656,0.0,0.0,0.0001092493184842,299.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0307922363281,0.0,0.0,8.069118484854698e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0316467285156,0.0,0.0,0.0001092493112082,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0335693359375,0.0,0.0,0.000518231303431,286.1575622558594,294.1499938964844,292.04998779296875,291.723388671875,293.96197509765625,292.04998779296875,287.1878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054023634642,1.8189563633086443e-08,0.001105384202674,-0.0466652065515518,0.0,0.0,0.0,-0.013830142095685,60.0,8.753325462341309,-0.0,-8.331063838795671e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04052734375,0.0,0.0,0.0001037656475091,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03961181640625,0.0,0.0,0.0001092702514142,299.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.03924560546875,0.0,0.0,8.070663898251951e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.04010009765625,0.0,0.0,0.0001092702368623,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419921875,0.0,0.0,0.0005183306057006,286.1671142578125,294.1499938964844,292.04998779296875,291.723388671875,293.9246826171875,292.04998779296875,287.1942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056141229346,1.8214315389286643e-08,0.0011055958457291,-0.0467298589646816,0.0,0.0,0.0,-0.0138424132019281,60.0,8.744282722473145,-0.0,-8.334254175679234e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04052734375,0.0,0.0,0.0001037656475091,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03961181640625,0.0,0.0,0.0001092702514142,299.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.03924560546875,0.0,0.0,8.070663898251951e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.04010009765625,0.0,0.0,0.0001092702368623,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419921875,0.0,0.0,0.0005183306057006,286.1671142578125,294.1499938964844,292.04998779296875,291.723388671875,293.9246826171875,292.04998779296875,287.1942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056141229346,1.8214315389286643e-08,0.0011055958457291,-0.0467298589646816,0.0,0.0,0.0,-0.0138424132019281,60.0,8.744282722473145,-0.0,-8.334254175679234e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04473876953125,0.0,0.0,0.0001037711335811,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0438232421875,0.0,0.0,0.0001092760285246,299.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04345703125,0.0,0.0,8.071090996963903e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443115234375,0.0,0.0,0.0001092760139727,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.04620361328125,0.0,0.0,0.0005183579633012,286.1719055175781,294.1499938964844,292.04998779296875,291.723388671875,293.9063415527344,292.04998779296875,287.19744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056725634261,1.8221149034047812e-08,0.0011056542862206,-0.0467477068305015,0.0,0.0,0.0,-0.0138457994908094,60.0,8.73945426940918,-0.0,-8.335135248671578e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489807128906,0.0,0.0,0.0001037730980897,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0480651855469,0.0,0.0,0.0001092780948965,299.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0476989746094,0.0,0.0,8.071243792073801e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0485534667969,0.0,0.0,0.0001092780803446,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0504150390625,0.0,0.0,0.0005183678003959,286.1766662597656,294.1499938964844,292.04998779296875,291.723388671875,293.8881530761719,292.04998779296875,287.2006225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056935181841,1.8223591524701988e-08,0.0011056752409785,-0.0467540882527828,0.0,0.0,0.0,-0.013847011141479,60.0,8.73439884185791,-0.0,-8.33545001910352e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533752441406,0.0,0.0,0.0001037711335811,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0524597167969,0.0,0.0,0.0001092760285246,299.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0520935058594,0.0,0.0,8.071090996963903e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0529479980469,0.0,0.0,0.0001092760139727,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0548095703125,0.0,0.0,0.0005183580215089,286.181640625,294.1499938964844,292.04998779296875,291.723388671875,293.8694763183594,292.04998779296875,287.2039489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056725634261,1.8221138375906776e-08,0.0011056542862206,-0.0467476807534694,0.0,0.0,0.0,-0.0138457957655191,60.0,8.728872299194336,-0.0,-8.335133827586105e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574035644531,0.0,0.0,0.0001037650363286,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.000109269603854,299.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0561828613281,0.0,0.0,8.070616604527459e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570068359375,0.0,0.0,0.0001092695893021,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.058837890625,0.0,0.0,0.0005183275206945,286.1861877441406,294.1499938964844,292.04998779296875,291.723388671875,293.8523864746094,292.04998779296875,287.2070007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056074872612,1.8213535568634143e-08,0.001105589326471,-0.0467278212308883,0.0,0.0,0.0,-0.013842025771737,60.0,8.723492622375488,-0.0,-8.334153278610756e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0658569335937,0.0,0.0,0.00010374145495,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0649719238281,0.0,0.0,0.0001092447710107,299.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06463623046875,0.0,0.0,8.068782335612923e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0654602050781,0.0,0.0,0.0001092447564587,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0672607421875,0.0,0.0,0.0005182097083888,286.1957092285156,294.1499938964844,292.04998779296875,291.723388671875,293.8173828125,292.04998779296875,287.2133483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053563794121,1.8184140415655747e-08,0.0011053381022065,-0.046651042997837,0.0,0.0,0.0,-0.0138274552300572,60.0,8.711498260498047,-0.0,-8.330364664743686e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0658569335937,0.0,0.0,0.00010374145495,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0649719238281,0.0,0.0,0.0001092447710107,299.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06463623046875,0.0,0.0,8.068782335612923e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0654602050781,0.0,0.0,0.0001092447564587,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0672607421875,0.0,0.0,0.0005182097083888,286.1957092285156,294.1499938964844,292.04998779296875,291.723388671875,293.8173828125,292.04998779296875,287.2133483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053563794121,1.8184140415655747e-08,0.0011053381022065,-0.046651042997837,0.0,0.0,0.0,-0.0138274552300572,60.0,8.711498260498047,-0.0,-8.330364664743686e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743103027344,0.0,0.0,0.0001036996909533,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0734558105469,0.0,0.0,0.0001092007878469,299.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731201171875,0.0,0.0,8.06553362053819e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07391357421875,0.0,0.0,0.000109200773295,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0757141113281,0.0,0.0,0.0005180010921321,286.2052001953125,294.1499938964844,292.04998779296875,291.723388671875,293.7830810546875,292.04998779296875,287.2197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049112072214,1.813209138390448e-08,0.0011048931628465,-0.0465150810778141,0.0,0.0,0.0,-0.0138016520068049,60.0,8.69826889038086,-0.0,-8.323657141318108e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743103027344,0.0,0.0,0.0001036996909533,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0734558105469,0.0,0.0,0.0001092007878469,299.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731201171875,0.0,0.0,8.06553362053819e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07391357421875,0.0,0.0,0.000109200773295,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0757141113281,0.0,0.0,0.0005180010921321,286.2052001953125,294.1499938964844,292.04998779296875,291.723388671875,293.7830810546875,292.04998779296875,287.2197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049112072214,1.813209138390448e-08,0.0011048931628465,-0.0465150810778141,0.0,0.0,0.0,-0.0138016520068049,60.0,8.69826889038086,-0.0,-8.323657141318108e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.082763671875,0.0,0.0,0.00010363914771,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819091796875,0.0,0.0,0.0001091370359063,299.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0815734863281,0.0,0.0,8.06082462077029e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0823669433594,0.0,0.0,0.0001091370213543,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841369628906,0.0,0.0,0.0005176987033337,286.2146911621094,294.1499938964844,292.04998779296875,291.723388671875,293.7495422363281,292.04998779296875,287.22607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042661499232,1.805664417986464e-08,0.0011042481055483,-0.0463180057704448,0.0,0.0,0.0,-0.0137642500922083,60.0,8.683707237243652,-0.0,-8.313939758863853e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.082763671875,0.0,0.0,0.00010363914771,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819091796875,0.0,0.0,0.0001091370359063,299.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0815734863281,0.0,0.0,8.06082462077029e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0823669433594,0.0,0.0,0.0001091370213543,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841369628906,0.0,0.0,0.0005176987033337,286.2146911621094,294.1499938964844,292.04998779296875,291.723388671875,293.7495422363281,292.04998779296875,287.22607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042661499232,1.805664417986464e-08,0.0011042481055483,-0.0463180057704448,0.0,0.0,0.0,-0.0137642500922083,60.0,8.683707237243652,-0.0,-8.313939758863853e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870056152344,0.0,0.0,0.0001035969326039,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0861511230469,0.0,0.0,0.0001090925798052,299.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858154296875,0.0,0.0,8.057541708694771e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.08660888671875,0.0,0.0,0.0001090925725293,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0883483886719,0.0,0.0,0.0005174878169782,286.2193908691406,294.1499938964844,292.04998779296875,291.723388671875,293.733154296875,292.04998779296875,287.2292175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038162047043,1.8004044477493153e-08,0.0011037982767447,-0.0461806021630764,0.0,0.0,0.0,-0.0137381739914417,60.0,8.675601959228516,-0.0,-8.307168286592059e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
