time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981760,298.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912170410156,0.0,0.0,0.0001035516106639,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0903625488281,0.0,0.0,0.0001090448495233,299.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.09002685546875,0.0,0.0,8.054016507230699e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0908203125,0.0,0.0,0.0001090448422473,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0925598144531,0.0,0.0,0.0005172614473849,286.22412109375,294.1499938964844,292.04998779296875,291.723388671875,293.71685791015625,292.04998779296875,287.2323913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033327318727,1.7947561659070743e-08,0.0011033148039132,-0.0460330545902252,0.0,0.0,0.0,-0.0137101700529456,60.0,8.667252540588379,-0.0,-8.299900144947969e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09967041015625,0.0,0.0,0.0001034469605656,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.09881591796875,0.0,0.0,0.0001089346478693,299.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0985107421875,0.0,0.0,8.045876893447712e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0992736816406,0.0,0.0,0.0001089346405933,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1010131835937,0.0,0.0,0.0005167386843822,286.2335510253906,294.1499938964844,292.04998779296875,291.723388671875,293.6846923828125,292.04998779296875,287.2387390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102220499888,1.781715752713353e-08,0.0011022026883438,-0.045692391693592,0.0,0.0,0.0,-0.0136455381289124,60.0,8.64962100982666,-0.0,-8.283131336384032e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09967041015625,0.0,0.0,0.0001034469605656,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.09881591796875,0.0,0.0,0.0001089346478693,299.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0985107421875,0.0,0.0,8.045876893447712e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0992736816406,0.0,0.0,0.0001089346405933,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1010131835937,0.0,0.0,0.0005167386843822,286.2335510253906,294.1499938964844,292.04998779296875,291.723388671875,293.6846923828125,292.04998779296875,287.2387390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102220499888,1.781715752713353e-08,0.0011022026883438,-0.045692391693592,0.0,0.0,0.0,-0.0136455381289124,60.0,8.64962100982666,-0.0,-8.283131336384032e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.10809326171875,0.0,0.0,0.0001033163789543,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1072692871094,0.0,0.0,0.0001087971395463,299.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1069641113281,0.0,0.0,8.035720384214073e-05,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.10772705078125,0.0,0.0,0.0001087971322704,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094055175781,0.0,0.0,0.000516086409334,286.2429504394531,294.1499938964844,292.04998779296875,291.723388671875,293.6531982421875,292.04998779296875,287.2450561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008284054696,1.7654443240644472e-08,0.0011008107103407,-0.0452673062682151,0.0,0.0,0.0,-0.0135648706927895,60.0,8.630241394042969,-0.0,-8.262232142897119e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.10809326171875,0.0,0.0,0.0001033163789543,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1072692871094,0.0,0.0,0.0001087971395463,299.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1069641113281,0.0,0.0,8.035720384214073e-05,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.10772705078125,0.0,0.0,0.0001087971322704,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094055175781,0.0,0.0,0.000516086409334,286.2429504394531,294.1499938964844,292.04998779296875,291.723388671875,293.6531982421875,292.04998779296875,287.2450561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008284054696,1.7654443240644472e-08,0.0011008107103407,-0.0452673062682151,0.0,0.0,0.0,-0.0135648706927895,60.0,8.630241394042969,-0.0,-8.262232142897119e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11651611328125,0.0,0.0,0.0001031330466503,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156921386719,0.0,0.0,0.0001086040865629,299.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153869628906,0.0,0.0,8.021461690077558e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161499023437,0.0,0.0,0.000108604079287,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1178283691406,0.0,0.0,0.0005151706282049,286.2522888183594,294.1499938964844,292.04998779296875,291.723388671875,293.6224365234375,292.04998779296875,287.2513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988746071234,1.7426000198383917e-08,0.0010988571448251,-0.0446704663336277,0.0,0.0,0.0,-0.0134516218677163,60.0,8.60777759552002,-0.0,-8.23293504481626e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11651611328125,0.0,0.0,0.0001031330466503,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156921386719,0.0,0.0,0.0001086040865629,299.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153869628906,0.0,0.0,8.021461690077558e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161499023437,0.0,0.0,0.000108604079287,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1178283691406,0.0,0.0,0.0005151706282049,286.2522888183594,294.1499938964844,292.04998779296875,291.723388671875,293.6224365234375,292.04998779296875,287.2513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988746071234,1.7426000198383917e-08,0.0010988571448251,-0.0446704663336277,0.0,0.0,0.0,-0.0134516218677163,60.0,8.60777759552002,-0.0,-8.23293504481626e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249084472656,0.0,0.0,0.000102876125311,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1241149902344,0.0,0.0,0.000108333537355,299.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.123779296875,0.0,0.0,8.001479000085965e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1245422363281,0.0,0.0,0.0001083335228031,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1261901855469,0.0,0.0,0.0005138872656971,286.2615966796875,294.1499938964844,292.04998779296875,291.723388671875,293.5924987792969,292.04998779296875,287.2576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961395455524,1.7105866945144044e-08,0.0010961224325001,-0.0438339821994304,0.0,0.0,0.0,-0.0132929310202598,60.0,8.580711364746094,-0.0,-8.191966571757804e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249084472656,0.0,0.0,0.000102876125311,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1241149902344,0.0,0.0,0.000108333537355,299.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.123779296875,0.0,0.0,8.001479000085965e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1245422363281,0.0,0.0,0.0001083335228031,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1261901855469,0.0,0.0,0.0005138872656971,286.2615966796875,294.1499938964844,292.04998779296875,291.723388671875,293.5924987792969,292.04998779296875,287.2576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961395455524,1.7105866945144044e-08,0.0010961224325001,-0.0438339821994304,0.0,0.0,0.0,-0.0132929310202598,60.0,8.580711364746094,-0.0,-8.191966571757804e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12908935546875,0.0,0.0,0.0001027414837153,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282958984375,0.0,0.0,0.000108191750769,299.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12799072265625,0.0,0.0,7.99100671429187e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12872314453125,0.0,0.0,0.000108191743493,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0005132147343829,286.2662353515625,294.1499938964844,292.04998779296875,291.723388671875,293.5776672363281,292.04998779296875,287.2608337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947090340778,1.6938100699803726e-08,0.0010946920374408,-0.0433955900371074,0.0,0.0,0.0,-0.0132097834721207,60.0,8.566551208496094,-0.0,-8.170537313390015e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13330078125,0.0,0.0,0.0001025855672196,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13250732421875,0.0,0.0,0.0001080275615095,299.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1321716308594,0.0,0.0,7.97887914814055e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329345703125,0.0,0.0,0.0001080275469576,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1345520019531,0.0,0.0,0.0005124358576722,286.2708740234375,294.1499938964844,292.04998779296875,291.723388671875,293.5628967285156,292.04998779296875,287.26397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930428979918,1.6743811670494324e-08,0.0010930261341854,-0.0428878627717494,0.0,0.0,0.0,-0.0131134428083896,60.0,8.551453590393066,-0.0,-8.14575571439491e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383056640625,0.0,0.0,0.0001023732475005,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13751220703125,0.0,0.0,0.0001078039786079,299.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13720703125,0.0,0.0,7.962365634739399e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.137939453125,0.0,0.0,0.000107803971332,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1395568847656,0.0,0.0,0.0005113753140904,286.27642822265625,294.1499938964844,292.04998779296875,291.723388671875,293.5454406738281,292.04998779296875,287.26776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010907801333814,1.6479258846402445e-08,0.0010907637188211,-0.0421964600682258,0.0,0.0,0.0,-0.0129822911694645,60.0,8.531498908996582,-0.0,-8.112072436006201e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416015625,0.0,0.0,0.0001022002252284,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1408386230469,0.0,0.0,0.0001076217813533,299.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405334472656,0.0,0.0,7.948908751131967e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412658691406,0.0,0.0,0.0001076217740774,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1428527832031,0.0,0.0,0.0005105110467411,286.28009033203125,294.1499938964844,292.04998779296875,291.723388671875,293.5343933105469,292.04998779296875,287.270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889379773288,1.6263673074945473e-08,0.0010889217955991,-0.041632991284132,0.0,0.0,0.0,-0.0128754237666726,60.0,8.515493392944336,-0.0,-8.084675329200763e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498718261719,0.0,0.0,0.0001017602553474,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14910888671875,0.0,0.0,0.0001071584629244,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488037109375,0.0,0.0,7.914688467280939e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495056152344,0.0,0.0,0.0001071584556484,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1510925292969,0.0,0.0,0.000508313300088,286.2891845703125,294.1499938964844,292.04998779296875,291.723388671875,293.5069580078125,292.04998779296875,287.27655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842544725164,1.5715460932597125e-08,0.001084238756448,-0.0401999615132808,0.0,0.0,0.0,-0.0126036750152707,60.0,8.47456169128418,-0.0,-8.015214092438327e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498718261719,0.0,0.0,0.0001017602553474,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14910888671875,0.0,0.0,0.0001071584629244,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488037109375,0.0,0.0,7.914688467280939e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495056152344,0.0,0.0,0.0001071584556484,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1510925292969,0.0,0.0,0.000508313300088,286.2891845703125,294.1499938964844,292.04998779296875,291.723388671875,293.5069580078125,292.04998779296875,287.27655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842544725164,1.5715460932597125e-08,0.001084238756448,-0.0401999615132808,0.0,0.0,0.0,-0.0126036750152707,60.0,8.47456169128418,-0.0,-8.015214092438327e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1580810546875,0.0,0.0,0.0001012854845612,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573181152344,0.0,0.0,0.0001066585100488,299.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1570129394531,0.0,0.0,7.877762254793197e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1577453613281,0.0,0.0,0.0001066585027729,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593017578125,0.0,0.0,0.0005059416871517,286.2982177734375,294.1499938964844,292.04998779296875,291.723388671875,293.4801940917969,292.04998779296875,287.2828063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791984386742,1.5123900354296893e-08,0.0010791833046823,-0.0386533439159393,0.0,0.0,0.0,-0.0123104276135563,60.0,8.430680274963379,-0.0,-7.940597157585216e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1580810546875,0.0,0.0,0.0001012854845612,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573181152344,0.0,0.0,0.0001066585100488,299.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1570129394531,0.0,0.0,7.877762254793197e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1577453613281,0.0,0.0,0.0001066585027729,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593017578125,0.0,0.0,0.0005059416871517,286.2982177734375,294.1499938964844,292.04998779296875,291.723388671875,293.4801940917969,292.04998779296875,287.2828063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791984386742,1.5123900354296893e-08,0.0010791833046823,-0.0386533439159393,0.0,0.0,0.0,-0.0123104276135563,60.0,8.430680274963379,-0.0,-7.940597157585216e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.166259765625,0.0,0.0,0.0001007670070976,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654968261719,0.0,0.0,0.0001061125294654,299.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.16522216796875,0.0,0.0,7.837435987312347e-05,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1658935546875,0.0,0.0,0.0001061125149135,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1674499511719,0.0,0.0,0.0005033517954871,286.3071594238281,294.1499938964844,292.04998779296875,291.723388671875,293.4540710449219,292.04998779296875,287.2890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736736003309,1.4477872234408553e-08,0.001073659164831,-0.0369640253484249,0.0,0.0,0.0,-0.011990163475275,60.0,8.38392448425293,-0.0,-7.859508599494802e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.166259765625,0.0,0.0,0.0001007670070976,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654968261719,0.0,0.0,0.0001061125294654,299.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.16522216796875,0.0,0.0,7.837435987312347e-05,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1658935546875,0.0,0.0,0.0001061125149135,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1674499511719,0.0,0.0,0.0005033517954871,286.3071594238281,294.1499938964844,292.04998779296875,291.723388671875,293.4540710449219,292.04998779296875,287.2890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736736003309,1.4477872234408553e-08,0.001073659164831,-0.0369640253484249,0.0,0.0,0.0,-0.011990163475275,60.0,8.38392448425293,-0.0,-7.859508599494802e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703491210937,0.0,0.0,0.0001005055601126,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695861816406,0.0,0.0,0.0001058372145052,299.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693115234375,0.0,0.0,7.817101140972227e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16998291015625,0.0,0.0,0.0001058372072293,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1715393066406,0.0,0.0,0.0005020458484068,286.3116455078125,294.1499938964844,292.04998779296875,291.723388671875,293.4410095214844,292.04998779296875,287.29217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708882473409,1.4152115923593556e-08,0.0010708741610869,-0.0361120700836181,0.0,0.0,0.0,-0.0118286749348044,60.0,8.360618591308594,-0.0,-7.81877744771009e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1744079589844,0.0,0.0,0.0001002251228783,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1736755371094,0.0,0.0,0.0001055418979376,299.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17340087890625,0.0,0.0,7.795289275236428e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.174072265625,0.0,0.0,0.0001055418906616,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.17559814453125,0.0,0.0,0.0005006450228393,286.3161315917969,294.1499938964844,292.04998779296875,291.723388671875,293.4279479980469,292.04998779296875,287.2952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678966064006,1.3802691434250391e-08,0.0010678827529773,-0.0351981371641159,0.0,0.0,0.0,-0.0116554321721196,60.0,8.33659553527832,-0.0,-7.775205546067809e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824951171875,0.0,0.0,9.963414777303116e-05,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1817626953125,0.0,0.0,0.0001049195707309,299.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1814880371094,0.0,0.0,7.749324140604585e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1821594238281,0.0,0.0,0.000104919563455,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1836853027344,0.0,0.0,0.0004976929631084,286.3249816894531,294.1499938964844,292.04998779296875,291.723388671875,293.4028625488281,292.04998779296875,287.301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615983046591,1.3066340898149065e-08,0.001061585266143,-0.0332718975841999,0.0,0.0,0.0,-0.011290387250483,60.0,8.2846040725708,-0.0,-7.68378143334303e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824951171875,0.0,0.0,9.963414777303116e-05,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1817626953125,0.0,0.0,0.0001049195707309,299.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1814880371094,0.0,0.0,7.749324140604585e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1821594238281,0.0,0.0,0.000104919563455,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1836853027344,0.0,0.0,0.0004976929631084,286.3249816894531,294.1499938964844,292.04998779296875,291.723388671875,293.4028625488281,292.04998779296875,287.301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615983046591,1.3066340898149065e-08,0.001061585266143,-0.0332718975841999,0.0,0.0,0.0,-0.011290387250483,60.0,8.2846040725708,-0.0,-7.68378143334303e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905212402344,0.0,0.0,9.903407044475898e-05,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1898193359375,0.0,0.0,0.0001042876610881,299.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18951416015625,0.0,0.0,7.702651782892644e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.190185546875,0.0,0.0,0.0001042876538122,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916809082031,0.0,0.0,0.0004946954431943,286.333740234375,294.1499938964844,292.04998779296875,291.723388671875,293.3783874511719,292.04998779296875,287.3077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552048915997,1.2318670528088662e-08,0.0010551925515756,-0.0313156694173812,0.0,0.0,0.0,-0.0109197376295924,60.0,8.23111343383789,-0.0,-7.591504669335336e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905212402344,0.0,0.0,9.903407044475898e-05,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1898193359375,0.0,0.0,0.0001042876610881,299.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18951416015625,0.0,0.0,7.702651782892644e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.190185546875,0.0,0.0,0.0001042876538122,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916809082031,0.0,0.0,0.0004946954431943,286.333740234375,294.1499938964844,292.04998779296875,291.723388671875,293.3783874511719,292.04998779296875,287.3077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552048915997,1.2318670528088662e-08,0.0010551925515756,-0.0313156694173812,0.0,0.0,0.0,-0.0109197376295924,60.0,8.23111343383789,-0.0,-7.591504669335336e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1985168457031,0.0,0.0,9.84270081971772e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.19781494140625,0.0,0.0,0.0001036483954521,299.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1975402832031,0.0,0.0,7.655435911146924e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981811523437,0.0,0.0,0.0001036483881762,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996459960937,0.0,0.0,0.0004916630568914,286.34246826171875,294.1499938964844,292.04998779296875,291.723388671875,293.3544006347656,292.04998779296875,287.3138732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487356921657,1.1562291568623095e-08,0.0010487241670489,-0.0293362978845834,0.0,0.0,0.0,-0.0105447648093104,60.0,8.176692962646484,-0.0,-7.498719867271576e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1985168457031,0.0,0.0,9.84270081971772e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.19781494140625,0.0,0.0,0.0001036483954521,299.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1975402832031,0.0,0.0,7.655435911146924e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981811523437,0.0,0.0,0.0001036483881762,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996459960937,0.0,0.0,0.0004916630568914,286.34246826171875,294.1499938964844,292.04998779296875,291.723388671875,293.3544006347656,292.04998779296875,287.3138732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487356921657,1.1562291568623095e-08,0.0010487241670489,-0.0293362978845834,0.0,0.0,0.0,-0.0105447648093104,60.0,8.176692962646484,-0.0,-7.498719867271576e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2064819335937,0.0,0.0,9.78197349468246e-05,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2057800292969,0.0,0.0,0.0001030089042615,299.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2054748535156,0.0,0.0,7.608203304698691e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2061462402344,0.0,0.0,0.0001030088969855,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.20758056640625,0.0,0.0,0.0004886295646429,286.35113525390625,294.1499938964844,292.04998779296875,291.723388671875,293.3308410644531,292.04998779296875,287.3200378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422639315947,1.0805656813772656e-08,0.0010422532213851,-0.0273559167981147,0.0,0.0,0.0,-0.0101696634665131,60.0,8.121706008911133,-0.0,-7.40647365660152e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2064819335937,0.0,0.0,9.78197349468246e-05,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2057800292969,0.0,0.0,0.0001030089042615,299.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2054748535156,0.0,0.0,7.608203304698691e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2061462402344,0.0,0.0,0.0001030088969855,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.20758056640625,0.0,0.0,0.0004886295646429,286.35113525390625,294.1499938964844,292.04998779296875,291.723388671875,293.3308410644531,292.04998779296875,287.3200378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422639315947,1.0805656813772656e-08,0.0010422532213851,-0.0273559167981147,0.0,0.0,0.0,-0.0101696634665131,60.0,8.121706008911133,-0.0,-7.40647365660152e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21044921875,0.0,0.0,9.7515519883018e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2097473144531,0.0,0.0,0.0001026885583996,299.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.20947265625,0.0,0.0,7.584542618133128e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2101135253906,0.0,0.0,0.0001026885438477,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115478515625,0.0,0.0,0.000487109995447,286.35546875,294.1499938964844,292.04998779296875,291.723388671875,293.3191223144531,292.04998779296875,287.3231506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390197858214,1.042662134409511e-08,0.0010390093084424,-0.0263637285679578,0.0,0.0,0.0,-0.0099817449226975,60.0,8.093951225280762,-0.0,-7.360477383144828e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2143859863281,0.0,0.0,9.72165507846512e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0001023737204377,299.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21343994140625,0.0,0.0,7.561288657598197e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2140808105469,0.0,0.0,0.0001023737131617,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.21551513671875,0.0,0.0,0.000485616561491,286.3597717285156,294.1499938964844,292.04998779296875,291.723388671875,293.3074951171875,292.04998779296875,287.32623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358359431847,1.0054121091229716e-08,0.0010358259314671,-0.0253885667771101,0.0,0.0,0.0,-0.0097970897331833,60.0,8.066313743591309,-0.0,-7.31541334175745e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2197570800781,0.0,0.0,9.682443487690762e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.21905517578125,0.0,0.0,0.0001019608025671,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2187805175781,0.0,0.0,7.530790753662586e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21942138671875,0.0,0.0,0.0001019607952912,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2208557128906,0.0,0.0,0.0004836578737013,286.3655700683594,294.1499938964844,292.04998779296875,291.723388671875,293.2920837402344,292.04998779296875,287.33038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316604748368,9.565573222403144e-09,0.0010316508123651,-0.0241095013916492,0.0,0.0,0.0,-0.0095549086108803,60.0,8.029435157775879,-0.0,-7.256520007103975e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.22222900390625,0.0,0.0,9.665198012953624e-05,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215576171875,0.0,0.0,0.000101779201941,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2212829589844,0.0,0.0,7.517377525800839e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.221923828125,0.0,0.0,0.0001017791946651,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.22332763671875,0.0,0.0,0.0004827964294236,286.3682861328125,294.1499938964844,292.04998779296875,291.723388671875,293.2851867675781,292.04998779296875,287.33233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298226261511,9.350708651822971e-09,0.00102981319651,-0.023546926677227,0.0,0.0,0.0,-0.0094483885914087,60.0,8.01286792755127,-0.0,-7.230693199744564e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2300720214844,0.0,0.0,9.610394045012072e-05,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2293701171875,0.0,0.0,0.000101202094811,299.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2291259765625,0.0,0.0,7.474752783309668e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.229736328125,0.0,0.0,0.000101202087535,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23114013671875,0.0,0.0,0.0004800588649231,286.37677001953125,294.1499938964844,292.04998779296875,291.723388671875,293.2630310058594,292.04998779296875,287.3384704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239802068099,8.667893958147488e-09,0.0010239714756608,-0.0217589940875768,0.0,0.0,0.0,-0.0091098733246326,60.0,7.960296154022217,-0.0,-7.148926783884235e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2300720214844,0.0,0.0,9.610394045012072e-05,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2293701171875,0.0,0.0,0.000101202094811,299.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2291259765625,0.0,0.0,7.474752783309668e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.229736328125,0.0,0.0,0.000101202087535,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23114013671875,0.0,0.0,0.0004800588649231,286.37677001953125,294.1499938964844,292.04998779296875,291.723388671875,293.2630310058594,292.04998779296875,287.3384704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239802068099,8.667893958147488e-09,0.0010239714756608,-0.0217589940875768,0.0,0.0,0.0,-0.0091098733246326,60.0,7.960296154022217,-0.0,-7.148926783884235e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2378234863281,0.0,0.0,9.558850433677436e-05,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2371520996094,0.0,0.0,0.0001006593083729,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23687744140625,0.0,0.0,7.434662984451279e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23748779296875,0.0,0.0,0.000100659301097,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388916015625,0.0,0.0,0.0004774841363541,286.3851623535156,294.1499938964844,292.04998779296875,291.723388671875,293.2416687011719,292.04998779296875,287.34454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184881975874,8.025697439961732e-09,0.0010184802813455,-0.0200772304087877,0.0,0.0,0.0,-0.008791510015726,60.0,7.909875869750977,-0.0,-7.072447516520698e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2378234863281,0.0,0.0,9.558850433677436e-05,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2371520996094,0.0,0.0,0.0001006593083729,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23687744140625,0.0,0.0,7.434662984451279e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23748779296875,0.0,0.0,0.000100659301097,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388916015625,0.0,0.0,0.0004774841363541,286.3851623535156,294.1499938964844,292.04998779296875,291.723388671875,293.2416687011719,292.04998779296875,287.34454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184881975874,8.025697439961732e-09,0.0010184802813455,-0.0200772304087877,0.0,0.0,0.0,-0.008791510015726,60.0,7.909875869750977,-0.0,-7.072447516520698e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455139160156,0.0,0.0,9.509480150882156e-05,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2448425292969,0.0,0.0,0.0001001394266495,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445983886719,0.0,0.0,7.396264118142426e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452087402344,0.0,0.0,0.0001001394120976,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24658203125,0.0,0.0,0.0004750180232804,286.3934936523437,294.1499938964844,292.04998779296875,291.723388671875,293.2209167480469,292.04998779296875,287.3506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132289025932,7.410596136736558e-09,0.0010132214520126,-0.0184662602841854,0.0,0.0,0.0,-0.0084865819662809,60.0,7.861304759979248,-0.0,-6.999579937883027e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455139160156,0.0,0.0,9.509480150882156e-05,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2448425292969,0.0,0.0,0.0001001394266495,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445983886719,0.0,0.0,7.396264118142426e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452087402344,0.0,0.0,0.0001001394120976,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24658203125,0.0,0.0,0.0004750180232804,286.3934936523437,294.1499938964844,292.04998779296875,291.723388671875,293.2209167480469,292.04998779296875,287.3506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132289025932,7.410596136736558e-09,0.0010132214520126,-0.0184662602841854,0.0,0.0,0.0,-0.0084865819662809,60.0,7.861304759979248,-0.0,-6.999579937883027e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
