time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17984100,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2493591308594,0.0,0.0,9.484535257797688e-05,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.24871826171875,0.0,0.0,9.987673547584563e-05,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484436035156,0.0,0.0,7.376862049568444e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2490539550781,0.0,0.0,9.987672819988802e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503967285156,0.0,0.0,0.0004737719718832,286.39764404296875,294.1499938964844,292.04998779296875,291.723388671875,293.2105407714844,292.04998779296875,287.3536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105716064572,7.0998038559366705e-09,0.0010105645051226,-0.0176522321999073,0.0,0.0,0.0,-0.0083325123414397,60.0,7.837010383605957,-0.0,-6.96290527457677e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532043457031,0.0,0.0,9.461278386879712e-05,298.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,9.963183401850984e-05,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2522888183594,0.0,0.0,7.358774018939584e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528991699219,0.0,0.0,9.963182674255222e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2542419433594,0.0,0.0,0.0004726102342829,286.4017944335937,294.1499938964844,292.04998779296875,291.723388671875,293.2001953125,292.04998779296875,287.3566589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080921929329,6.810047636918171e-09,0.0010080854408442,-0.0168932732194662,0.0,0.0,0.0,-0.0081888604909181,60.0,7.8128132820129395,-0.0,-6.92879993380302e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608642578125,0.0,0.0,9.419922571396457e-05,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601928710937,0.0,0.0,9.91963388514705e-05,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25994873046875,0.0,0.0,7.326608465518802e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.26055908203125,0.0,0.0,9.919633157551289e-05,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618713378906,0.0,0.0,0.000470544444397,286.4100341796875,294.1499938964844,292.04998779296875,291.723388671875,293.1801452636719,292.04998779296875,287.3627014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036849416792,6.294797127992524e-09,0.0010036786552518,-0.015543601475656,0.0,0.0,0.0,-0.0079334238544106,60.0,7.768513202667236,-0.0,-6.868359747613796e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608642578125,0.0,0.0,9.419922571396457e-05,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601928710937,0.0,0.0,9.91963388514705e-05,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25994873046875,0.0,0.0,7.326608465518802e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.26055908203125,0.0,0.0,9.919633157551289e-05,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618713378906,0.0,0.0,0.000470544444397,286.4100341796875,294.1499938964844,292.04998779296875,291.723388671875,293.1801452636719,292.04998779296875,287.3627014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036849416792,6.294797127992524e-09,0.0010036786552518,-0.015543601475656,0.0,0.0,0.0,-0.0079334238544106,60.0,7.768513202667236,-0.0,-6.868359747613796e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684326171875,0.0,0.0,9.381736163049936e-05,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677917480469,0.0,0.0,9.879421850200742e-05,299.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2675476074219,0.0,0.0,7.296908006537706e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681579589844,0.0,0.0,9.87942112260498e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694396972656,0.0,0.0,0.0004686369502451,286.418212890625,294.1499938964844,292.04998779296875,291.723388671875,293.1607360839844,292.04998779296875,287.3686828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996169246733,5.819035475695955e-09,0.0009996111039072,-0.0142972934991121,0.0,0.0,0.0,-0.0076975720003247,60.0,7.7273640632629395,-0.0,-6.812786779164527e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684326171875,0.0,0.0,9.381736163049936e-05,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677917480469,0.0,0.0,9.879421850200742e-05,299.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2675476074219,0.0,0.0,7.296908006537706e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681579589844,0.0,0.0,9.87942112260498e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694396972656,0.0,0.0,0.0004686369502451,286.418212890625,294.1499938964844,292.04998779296875,291.723388671875,293.1607360839844,292.04998779296875,287.3686828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996169246733,5.819035475695955e-09,0.0009996111039072,-0.0142972934991121,0.0,0.0,0.0,-0.0076975720003247,60.0,7.7273640632629395,-0.0,-6.812786779164527e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760009765625,0.0,0.0,9.346510341856629e-05,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753601074219,0.0,0.0,9.842327563092113e-05,299.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2751159667969,0.0,0.0,7.269509660545737e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.27569580078125,0.0,0.0,9.842326835496352e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2770080566406,0.0,0.0,0.0004668773617595,286.42633056640625,294.1499938964844,292.04998779296875,291.723388671875,293.1417236328125,292.04998779296875,287.3746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958641603589,5.380163869972421e-09,0.0009958588052541,-0.013147565536201,0.0,0.0,0.0,-0.0074800071306526,60.0,7.688516616821289,-0.0,-6.761722204373656e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760009765625,0.0,0.0,9.346510341856629e-05,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753601074219,0.0,0.0,9.842327563092113e-05,299.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2751159667969,0.0,0.0,7.269509660545737e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.27569580078125,0.0,0.0,9.842326835496352e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2770080566406,0.0,0.0,0.0004668773617595,286.42633056640625,294.1499938964844,292.04998779296875,291.723388671875,293.1417236328125,292.04998779296875,287.3746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958641603589,5.380163869972421e-09,0.0009958588052541,-0.013147565536201,0.0,0.0,0.0,-0.0074800071306526,60.0,7.688516616821289,-0.0,-6.761722204373656e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2835388183594,0.0,0.0,9.315021452493966e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28289794921875,0.0,0.0,9.809167386265472e-05,299.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2826538085937,0.0,0.0,7.245018059620634e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2832336425781,0.0,0.0,9.80916665866971e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2845153808594,0.0,0.0,0.0004653044161386,286.4344177246094,294.1499938964844,292.04998779296875,291.723388671875,293.1230773925781,292.04998779296875,287.38055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925089543685,4.9878461361174695e-09,0.0009925039485096,-0.0121197532862424,0.0,0.0,0.0,-0.0072855171747505,60.0,7.652092456817627,-0.0,-6.716237521686709e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2835388183594,0.0,0.0,9.315021452493966e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28289794921875,0.0,0.0,9.809167386265472e-05,299.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2826538085937,0.0,0.0,7.245018059620634e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2832336425781,0.0,0.0,9.80916665866971e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2845153808594,0.0,0.0,0.0004653044161386,286.4344177246094,294.1499938964844,292.04998779296875,291.723388671875,293.1230773925781,292.04998779296875,287.38055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925089543685,4.9878461361174695e-09,0.0009925039485096,-0.0121197532862424,0.0,0.0,0.0,-0.0072855171747505,60.0,7.652092456817627,-0.0,-6.716237521686709e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28729248046875,0.0,0.0,9.298688382841648e-05,298.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.28668212890625,0.0,0.0,9.791967750061303e-05,299.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28643798828125,0.0,0.0,7.232314965222031e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870178222656,0.0,0.0,9.791967022465542e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.28826904296875,0.0,0.0,0.0004644885484594,286.4384460449219,294.1499938964844,292.04998779296875,291.723388671875,293.1138000488281,292.04998779296875,287.3835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907671483233,4.784352469755504e-09,0.0009907623752951,-0.0115866167470812,0.0,0.0,0.0,-0.0071846288628876,60.0,7.63375186920166,-0.0,-6.69270505682107e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2910461425781,0.0,0.0,9.284922998631372e-05,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904357910156,0.0,0.0,9.777472587302329e-05,299.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2901916503906,0.0,0.0,7.22160839359276e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.290771484375,0.0,0.0,9.777471859706566e-05,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2920227050781,0.0,0.0,0.0004638009413611,286.4424743652344,294.1499938964844,292.04998779296875,291.723388671875,293.1044921875,292.04998779296875,287.386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893017122521,4.612854986874026e-09,0.0009892970556393,-0.0111372983083128,0.0,0.0,0.0,-0.0070996163412928,60.0,7.615756988525391,-0.0,-6.672904362403642e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967529296875,0.0,0.0,9.266236156690866e-05,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,9.757794032339008e-05,299.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2959289550781,0.0,0.0,7.207073940662667e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2964782714844,0.0,0.0,9.757793304743244e-05,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2977294921875,0.0,0.0,0.0004628674942068,286.4486083984375,294.1499938964844,292.04998779296875,291.723388671875,293.090576171875,292.04998779296875,287.3909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873092640191,4.380038998164082e-09,0.0009873048402369,-0.0105273192748427,0.0,0.0,0.0,-0.0069841924123466,60.0,7.590636253356934,-0.0,-6.646071426530399e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2985534667969,0.0,0.0,9.26177017390728e-05,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2979431152344,0.0,0.0,9.75309158093296e-05,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2976989746094,0.0,0.0,7.203600398497656e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982788085937,0.0,0.0,9.753090853337198e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2995300292969,0.0,0.0,0.0004626444133464,286.4505310058594,294.1499938964844,292.04998779296875,291.723388671875,293.0863647460937,292.04998779296875,287.39239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868330089375,4.3243990610619676e-09,0.0009868287015706,-0.0103815402835607,0.0,0.0,0.0,-0.006956607569009,60.0,7.584048271179199,-0.0,-6.639666594310256e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060302734375,0.0,0.0,9.24298510653898e-05,298.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.305419921875,0.0,0.0,9.733309707371518e-05,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.30517578125,0.0,0.0,7.188990275608376e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3057556152344,0.0,0.0,9.733308979775757e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3069763183594,0.0,0.0,0.0004617060767486,286.45849609375,294.1499938964844,292.04998779296875,291.723388671875,293.06884765625,292.04998779296875,287.39825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848318295553,4.090362271114145e-09,0.000984827755019,-0.009768346324563,0.0,0.0,0.0,-0.0068405871279537,60.0,7.556658744812012,-0.0,-6.612760472535228e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060302734375,0.0,0.0,9.24298510653898e-05,298.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.305419921875,0.0,0.0,9.733309707371518e-05,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.30517578125,0.0,0.0,7.188990275608376e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3057556152344,0.0,0.0,9.733308979775757e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3069763183594,0.0,0.0,0.0004617060767486,286.45849609375,294.1499938964844,292.04998779296875,291.723388671875,293.06884765625,292.04998779296875,287.39825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848318295553,4.090362271114145e-09,0.000984827755019,-0.009768346324563,0.0,0.0,0.0,-0.0068405871279537,60.0,7.556658744812012,-0.0,-6.612760472535228e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135070800781,0.0,0.0,9.22343897400424e-05,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128967285156,0.0,0.0,9.712726750876756e-05,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.31268310546875,0.0,0.0,7.17378716217354e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.313232421875,0.0,0.0,9.712726023280992e-05,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.314453125,0.0,0.0,0.0004607297014445,286.46649169921875,294.1499938964844,292.04998779296875,291.723388671875,293.0512084960937,292.04998779296875,287.40411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827486937865,3.8468397356439255e-09,0.0009827448520809,-0.0091302879154682,0.0,0.0,0.0,-0.006719859316945,60.0,7.528511047363281,-0.0,-6.584821221622407e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135070800781,0.0,0.0,9.22343897400424e-05,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128967285156,0.0,0.0,9.712726750876756e-05,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.31268310546875,0.0,0.0,7.17378716217354e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.313232421875,0.0,0.0,9.712726023280992e-05,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.314453125,0.0,0.0,0.0004607297014445,286.46649169921875,294.1499938964844,292.04998779296875,291.723388671875,293.0512084960937,292.04998779296875,287.40411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827486937865,3.8468397356439255e-09,0.0009827448520809,-0.0091302879154682,0.0,0.0,0.0,-0.006719859316945,60.0,7.528511047363281,-0.0,-6.584821221622407e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3209228515625,0.0,0.0,9.212862642016262e-05,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3203430175781,0.0,0.0,9.701589442556724e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3200988769531,0.0,0.0,7.165561692090705e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3206481933594,0.0,0.0,9.701588714960964e-05,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3218688964844,0.0,0.0,0.0004602013796102,286.4743957519531,294.1499938964844,292.04998779296875,291.723388671875,293.03436279296875,292.04998779296875,287.409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816219098865,3.715074248233918e-09,0.0009816181845963,-0.0087850419804453,0.0,0.0,0.0,-0.0066545377485454,60.0,7.507146835327148,-0.0,-6.569729293914861e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3209228515625,0.0,0.0,9.212862642016262e-05,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3203430175781,0.0,0.0,9.701589442556724e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3200988769531,0.0,0.0,7.165561692090705e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3206481933594,0.0,0.0,9.701588714960964e-05,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3218688964844,0.0,0.0,0.0004602013796102,286.4743957519531,294.1499938964844,292.04998779296875,291.723388671875,293.03436279296875,292.04998779296875,287.409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816219098865,3.715074248233918e-09,0.0009816181845963,-0.0087850419804453,0.0,0.0,0.0,-0.0066545377485454,60.0,7.507146835327148,-0.0,-6.569729293914861e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246459960937,0.0,0.0,9.205439710058272e-05,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3240661621094,0.0,0.0,9.693772881291808e-05,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238525390625,0.0,0.0,7.15978821972385e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3243713378906,0.0,0.0,9.693772153696044e-05,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255920410156,0.0,0.0,0.0004598305968102,286.4783630371094,294.1499938964844,292.04998779296875,291.723388671875,293.0258483886719,292.04998779296875,287.4128112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808306349441,3.6225928923272477e-09,0.0009808270260691,-0.0085427248850464,0.0,0.0,0.0,-0.0066086892038583,60.0,7.495504379272461,-0.0,-6.55914647040845e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.328369140625,0.0,0.0,9.201423381455244e-05,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3277893066406,0.0,0.0,9.689543367130682e-05,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3275756835937,0.0,0.0,7.15666392352432e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280944824219,0.0,0.0,9.68954263953492e-05,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32928466796875,0.0,0.0,0.0004596299841068,286.4823303222656,294.1499938964844,292.04998779296875,291.723388671875,293.0174560546875,292.04998779296875,287.41571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804039727896,3.5725560287858116e-09,0.0009804004803299,-0.0084116179496049,0.0,0.0,0.0,-0.0065838904120028,60.0,7.485165119171143,-0.0,-6.553423759214638e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3357849121094,0.0,0.0,9.19643644010648e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3352355957031,0.0,0.0,9.684292308520526e-05,299.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3349914550781,0.0,0.0,7.15278583811596e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,9.684291580924764e-05,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367004394531,0.0,0.0,0.0004593808844219,286.490234375,294.1499938964844,292.04998779296875,291.723388671875,293.0010070800781,292.0501403808594,287.4214782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798710234463,3.510424839703319e-09,0.0009798675309866,-0.0082488236948847,0.0,0.0,0.0,-0.0065530808642506,60.0,7.467920303344727,-0.0,-6.546322595113453e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3357849121094,0.0,0.0,9.19643644010648e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3352355957031,0.0,0.0,9.684292308520526e-05,299.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3349914550781,0.0,0.0,7.15278583811596e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,9.684291580924764e-05,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367004394531,0.0,0.0,0.0004593808844219,286.490234375,294.1499938964844,292.04998779296875,291.723388671875,293.0010070800781,292.0501403808594,287.4214782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798710234463,3.510424839703319e-09,0.0009798675309866,-0.0082488236948847,0.0,0.0,0.0,-0.0065530808642506,60.0,7.467920303344727,-0.0,-6.546322595113453e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432006835937,0.0,0.0,9.194920130539684e-05,298.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426513671875,0.0,0.0,9.682694508228452e-05,299.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424377441406,0.0,0.0,7.15160567779094e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34295654296875,0.0,0.0,9.68269378063269e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441162109375,0.0,0.0,0.0004593050980474,286.49810791015625,294.1499938964844,292.04998779296875,291.723388671875,292.9850158691406,292.0505065917969,287.4272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797095553949,3.49152529111052e-09,0.0009797060629352,-0.0081993034109473,0.0,0.0,0.0,-0.0065437126904726,60.0,7.454984188079834,-0.0,-6.544163255739478e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432006835937,0.0,0.0,9.194920130539684e-05,298.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426513671875,0.0,0.0,9.682694508228452e-05,299.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424377441406,0.0,0.0,7.15160567779094e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34295654296875,0.0,0.0,9.68269378063269e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441162109375,0.0,0.0,0.0004593050980474,286.49810791015625,294.1499938964844,292.04998779296875,291.723388671875,292.9850158691406,292.0505065917969,287.4272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797095553949,3.49152529111052e-09,0.0009797060629352,-0.0081993034109473,0.0,0.0,0.0,-0.0065437126904726,60.0,7.454984188079834,-0.0,-6.544163255739478e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,9.194482845487072e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500671386719,0.0,0.0,9.682234667707236e-05,299.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.349853515625,0.0,0.0,7.151265890570357e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3503723144531,0.0,0.0,9.682233940111472e-05,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515319824219,0.0,0.0,0.0004592832701746,286.5059814453125,294.1499938964844,292.0510559082031,291.7244567871094,292.9689636230469,292.0506286621094,287.4329528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796628728508,3.4860796471747327e-09,0.0009796593803912,-0.0081850346177816,0.0,0.0,0.0,-0.0065410118550062,60.0,7.441157341003418,-0.0,-6.543540820302951e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,9.194482845487072e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500671386719,0.0,0.0,9.682234667707236e-05,299.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.349853515625,0.0,0.0,7.151265890570357e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3503723144531,0.0,0.0,9.682233940111472e-05,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515319824219,0.0,0.0,0.0004592832701746,286.5059814453125,294.1499938964844,292.0510559082031,291.7244567871094,292.9689636230469,292.0506286621094,287.4329528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796628728508,3.4860796471747327e-09,0.0009796593803912,-0.0081850346177816,0.0,0.0,0.0,-0.0065410118550062,60.0,7.441157341003418,-0.0,-6.543540820302951e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580322265625,0.0,0.0,9.197745384881272e-05,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.35748291015625,0.0,0.0,9.68566964729689e-05,299.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572692871094,0.0,0.0,7.153803016990423e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3577880859375,0.0,0.0,9.685668919701128e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3589172363281,0.0,0.0,0.0004594462516251,286.51385498046875,294.1499938964844,292.05419921875,291.7275695800781,292.9532775878906,292.0509338378906,287.43865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800102561712,3.52672402392784e-09,0.0009800066472962,-0.0082915313541889,0.0,0.0,0.0,-0.0065611600875854,60.0,7.433021545410156,-0.0,-6.548184927623879e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580322265625,0.0,0.0,9.197745384881272e-05,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.35748291015625,0.0,0.0,9.68566964729689e-05,299.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572692871094,0.0,0.0,7.153803016990423e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3577880859375,0.0,0.0,9.685668919701128e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3589172363281,0.0,0.0,0.0004594462516251,286.51385498046875,294.1499938964844,292.05419921875,291.7275695800781,292.9532775878906,292.0509338378906,287.43865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800102561712,3.52672402392784e-09,0.0009800066472962,-0.0082915313541889,0.0,0.0,0.0,-0.0065611600875854,60.0,7.433021545410156,-0.0,-6.548184927623879e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3617553710937,0.0,0.0,9.200596832670271e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3612060546875,0.0,0.0,9.688673162600026e-05,299.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609924316406,0.0,0.0,7.156021456466988e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.36151123046875,0.0,0.0,9.688672435004264e-05,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36260986328125,0.0,0.0,0.0004595887148752,286.51776123046875,294.1499938964844,292.0565185546875,291.7298278808594,292.9456481933594,292.0514221191406,287.4414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803149150684,3.5622544913849197e-09,0.0009803114226087,-0.00838462729007,0.0,0.0,0.0,-0.0065787783823907,60.0,7.431987285614014,-0.0,-6.552246389901485e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3654479980469,0.0,0.0,9.203307126881556e-05,298.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3648986816406,0.0,0.0,9.691526793176308e-05,299.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3646850585937,0.0,0.0,7.158129301387817e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3652038574219,0.0,0.0,9.691526065580548e-05,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663330078125,0.0,0.0,0.0004597240767907,286.5216979980469,294.1499938964844,292.0592956542969,291.73260498046875,292.93798828125,292.0518798828125,287.4443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806044399738,3.596019038099029e-09,0.0009806008310988,-0.0084730954840779,0.0,0.0,0.0,-0.0065955207683146,60.0,7.430623531341553,-0.0,-6.556106768584868e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3716735839844,0.0,0.0,9.209421114064752e-05,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37115478515625,0.0,0.0,9.6979652880691e-05,299.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3709411621094,0.0,0.0,7.162884139688686e-05,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3714294433594,0.0,0.0,9.697964560473338e-05,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3725280761719,0.0,0.0,0.0004600294923875,286.5282897949219,294.1499938964844,292.06500244140625,291.7382507324219,292.9254150390625,292.0531616210937,287.4490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812545031309,3.6721856666588325e-09,0.0009812508942559,-0.0086726676672697,0.0,0.0,0.0,-0.0066332733258605,60.0,7.431851863861084,-0.0,-6.564820154153497e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37286376953125,0.0,0.0,9.21059472602792e-05,298.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3723449707031,0.0,0.0,9.699200745671988e-05,299.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.37213134765625,0.0,0.0,7.163797272369266e-05,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37261962890625,0.0,0.0,9.699200018076226e-05,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.37371826171875,0.0,0.0,0.000460088107502,286.529541015625,294.1499938964844,292.06622314453125,291.7394714355469,292.9230041503906,292.05340576171875,287.45001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813790675252,3.686804417313283e-09,0.0009813754586502,-0.008710972033441,0.0,0.0,0.0,-0.0066405180841684,60.0,7.43208646774292,-0.0,-6.56649348229621e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3802795410156,0.0,0.0,9.220471110893412e-05,298.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797607421875,0.0,0.0,9.709601727081464e-05,299.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3795471191406,0.0,0.0,7.17147922841832e-05,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3800354003906,0.0,0.0,9.7096009994857e-05,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3811340332031,0.0,0.0,0.0004605814756359,286.537353515625,294.1499938964844,292.0749206542969,291.74810791015625,292.90869140625,292.0565490722656,287.45562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824316948652,3.809855986247612e-09,0.0009824279695749,-0.0090333856642246,0.0,0.0,0.0,-0.0067015215754508,60.0,7.440371990203857,-0.0,-6.580583544746332e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3802795410156,0.0,0.0,9.220471110893412e-05,298.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797607421875,0.0,0.0,9.709601727081464e-05,299.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3795471191406,0.0,0.0,7.17147922841832e-05,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3800354003906,0.0,0.0,9.7096009994857e-05,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3811340332031,0.0,0.0,0.0004605814756359,286.537353515625,294.1499938964844,292.0749206542969,291.74810791015625,292.90869140625,292.0565490722656,287.45562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824316948652,3.809855986247612e-09,0.0009824279695749,-0.0090333856642246,0.0,0.0,0.0,-0.0067015215754508,60.0,7.440371990203857,-0.0,-6.580583544746332e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876953125,0.0,0.0,9.231265721609816e-05,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3871765136719,0.0,0.0,9.720968955662102e-05,299.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.386962890625,0.0,0.0,7.179874955909327e-05,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.387451171875,0.0,0.0,9.72096822806634e-05,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3885498046875,0.0,0.0,0.0004611206823028,286.5451965332031,294.1499938964844,292.0852355957031,291.7583312988281,292.89471435546875,292.06072998046875,287.4612731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835811797529,3.944340853934136e-09,0.0009835773380473,-0.0093857562169432,0.0,0.0,0.0,-0.0067681884393095,60.0,7.451229095458984,-0.0,-6.596000901026855e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876953125,0.0,0.0,9.231265721609816e-05,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3871765136719,0.0,0.0,9.720968955662102e-05,299.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.386962890625,0.0,0.0,7.179874955909327e-05,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.387451171875,0.0,0.0,9.72096822806634e-05,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3885498046875,0.0,0.0,0.0004611206823028,286.5451965332031,294.1499938964844,292.0852355957031,291.7583312988281,292.89471435546875,292.06072998046875,287.4612731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835811797529,3.944340853934136e-09,0.0009835773380473,-0.0093857562169432,0.0,0.0,0.0,-0.0067681884393095,60.0,7.451229095458984,-0.0,-6.596000901026855e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3951110839844,0.0,0.0,9.243495151167735e-05,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39459228515625,0.0,0.0,9.733846673043443e-05,299.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944091796875,0.0,0.0,7.189386815298349e-05,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3948974609375,0.0,0.0,9.733845945447683e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959350585937,0.0,0.0,0.0004617315717041,286.5530090332031,294.1499938964844,292.0971069335937,291.7701110839844,292.88104248046875,292.0656433105469,287.46685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848841000348,4.096698980049496e-09,0.0009848800254985,-0.0097849518060684,0.0,0.0,0.0,-0.0068437182344496,60.0,7.465246677398682,-0.0,-6.613488778839384e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
