time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986440,298.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3951110839844,0.0,0.0,9.243495151167735e-05,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39459228515625,0.0,0.0,9.733846673043443e-05,299.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944091796875,0.0,0.0,7.189386815298349e-05,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3948974609375,0.0,0.0,9.733845945447683e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959350585937,0.0,0.0,0.0004617315717041,286.5530090332031,294.1499938964844,292.0971069335937,291.7701110839844,292.88104248046875,292.0656433105469,287.46685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848841000348,4.096698980049496e-09,0.0009848800254985,-0.0097849518060684,0.0,0.0,0.0,-0.0068437182344496,60.0,7.465246677398682,-0.0,-6.613488778839384e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988342285156,0.0,0.0,9.250592847820371e-05,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3983154296875,0.0,0.0,9.741321264300495e-05,299.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.39813232421875,0.0,0.0,7.19490708434023e-05,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3985900878906,0.0,0.0,9.741320536704734e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.399658203125,0.0,0.0,0.0004620861145667,286.5569152832031,294.1499938964844,292.10357666015625,291.7765197753906,292.87451171875,292.0691223144531,287.4696655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856413817033,4.185130020317729e-09,0.0009856371907517,-0.0100166471675038,0.0,0.0,0.0,-0.0068875630386173,60.0,7.475116729736328,-0.0,-6.623648829418016e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4025573730469,0.0,0.0,9.257503552362324e-05,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40203857421875,0.0,0.0,9.748598677106202e-05,299.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4018249511719,0.0,0.0,7.200281834229827e-05,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4023132324219,0.0,0.0,9.74859794951044e-05,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.40338134765625,0.0,0.0,0.0004624313150998,286.5608215332031,294.1499938964844,292.1103820800781,291.78326416015625,292.8679504394531,292.0723571777344,287.47247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863785235211,4.2712273717882e-09,0.0009863742161542,-0.0102422265335917,0.0,0.0,0.0,-0.006930248811841,60.0,7.484405994415283,-0.0,-6.633548821355363e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.40997314453125,0.0,0.0,9.272510942537338e-05,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.40948486328125,0.0,0.0,9.764401329448448e-05,299.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4092712402344,0.0,0.0,7.2119539254345e-05,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4097595214844,0.0,0.0,9.764401329448448e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107971191406,0.0,0.0,0.0004631809715647,286.5686340332031,294.1499938964844,292.125,291.7977600097656,292.855224609375,292.080322265625,287.47802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879762073978,4.4581938141163854e-09,0.0009879717836156,-0.0107320882380008,0.0,0.0,0.0,-0.0070229298435151,60.0,7.506489753723144,-0.0,-6.655073292449742e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.40997314453125,0.0,0.0,9.272510942537338e-05,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.40948486328125,0.0,0.0,9.764401329448448e-05,299.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4092712402344,0.0,0.0,7.2119539254345e-05,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4097595214844,0.0,0.0,9.764401329448448e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107971191406,0.0,0.0,0.0004631809715647,286.5686340332031,294.1499938964844,292.125,291.7977600097656,292.855224609375,292.080322265625,287.47802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879762073978,4.4581938141163854e-09,0.0009879717836156,-0.0107320882380008,0.0,0.0,0.0,-0.0070229298435151,60.0,7.506489753723144,-0.0,-6.655073292449742e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4174194335937,0.0,0.0,9.2885791673325e-05,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169311523437,0.0,0.0,9.781322296475992e-05,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4167175292969,0.0,0.0,7.224451837828383e-05,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41717529296875,0.0,0.0,9.781322296475992e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.418212890625,0.0,0.0,0.0004639836261048,286.5764465332031,294.1499938964844,292.1408386230469,291.8134460449219,292.8431701660156,292.0904846191406,287.48358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896883275359,4.658385233113904e-09,0.0009896836709231,-0.0112565895542502,0.0,0.0,0.0,-0.0071221739053726,60.0,7.532724380493164,-0.0,-6.678158825934588e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4174194335937,0.0,0.0,9.2885791673325e-05,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169311523437,0.0,0.0,9.781322296475992e-05,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4167175292969,0.0,0.0,7.224451837828383e-05,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41717529296875,0.0,0.0,9.781322296475992e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.418212890625,0.0,0.0,0.0004639836261048,286.5764465332031,294.1499938964844,292.1408386230469,291.8134460449219,292.8431701660156,292.0904846191406,287.48358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896883275359,4.658385233113904e-09,0.0009896836709231,-0.0112565895542502,0.0,0.0,0.0,-0.0071221739053726,60.0,7.532724380493164,-0.0,-6.678158825934588e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42486572265625,0.0,0.0,9.305011190008372e-05,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.42437744140625,0.0,0.0,9.798625978874044e-05,299.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241638183594,0.0,0.0,7.237232057377696e-05,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42462158203125,0.0,0.0,9.79862525127828e-05,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4256591796875,0.0,0.0,0.0004648044123314,286.584228515625,294.1499938964844,292.15777587890625,291.83026123046875,292.8313903808594,292.1015014648437,287.4891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914388647302,4.863099256624537e-09,0.0009914339752867,-0.0117929298430681,0.0,0.0,0.0,-0.0072236582636833,60.0,7.560551166534424,-0.0,-6.70180639872342e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42486572265625,0.0,0.0,9.305011190008372e-05,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.42437744140625,0.0,0.0,9.798625978874044e-05,299.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241638183594,0.0,0.0,7.237232057377696e-05,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42462158203125,0.0,0.0,9.79862525127828e-05,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4256591796875,0.0,0.0,0.0004648044123314,286.584228515625,294.1499938964844,292.15777587890625,291.83026123046875,292.8313903808594,292.1015014648437,287.4891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914388647302,4.863099256624537e-09,0.0009914339752867,-0.0117929298430681,0.0,0.0,0.0,-0.0072236582636833,60.0,7.560551166534424,-0.0,-6.70180639872342e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.43231201171875,0.0,0.0,9.32252805796452e-05,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.43182373046875,0.0,0.0,9.817072714213282e-05,298.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.431640625,0.0,0.0,7.250857015606016e-05,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320983886719,0.0,0.0,9.81707198661752e-05,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.43310546875,0.0,0.0,0.0004656794480979,286.592041015625,294.1499938964844,292.1757202148437,291.8480529785156,292.820556640625,292.1159362792969,287.49468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933053515851,5.081343790180881e-09,0.0009933003457263,-0.0123647097498178,0.0,0.0,0.0,-0.0073318523354828,60.0,7.593054294586182,-0.0,-6.72706335080875e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.43231201171875,0.0,0.0,9.32252805796452e-05,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.43182373046875,0.0,0.0,9.817072714213282e-05,298.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.431640625,0.0,0.0,7.250857015606016e-05,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320983886719,0.0,0.0,9.81707198661752e-05,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.43310546875,0.0,0.0,0.0004656794480979,286.592041015625,294.1499938964844,292.1757202148437,291.8480529785156,292.820556640625,292.1159362792969,287.49468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933053515851,5.081343790180881e-09,0.0009933003457263,-0.0123647097498178,0.0,0.0,0.0,-0.0073318523354828,60.0,7.593054294586182,-0.0,-6.72706335080875e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43603515625,0.0,0.0,9.33102346607484e-05,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.435546875,0.0,0.0,9.82601777650416e-05,298.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43536376953125,0.0,0.0,7.257463585119694e-05,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4358215332031,0.0,0.0,9.826017048908398e-05,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43682861328125,0.0,0.0,0.000466103781946,286.595947265625,294.1499938964844,292.1850280761719,291.8572998046875,292.8150939941406,292.1227111816406,287.4974670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942116448655,5.187179574761558e-09,0.000994206406176,-0.0126419821754097,0.0,0.0,0.0,-0.0073843253776431,60.0,7.608997344970703,-0.0,-6.73932873951344e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4397888183594,0.0,0.0,9.339999814983456e-05,298.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393005371094,0.0,0.0,9.835470700636506e-05,298.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4391174316406,0.0,0.0,7.264445594046265e-05,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4395446777344,0.0,0.0,9.835469973040745e-05,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4405517578125,0.0,0.0,0.0004665521846618,286.5998229980469,294.1499938964844,292.1945495605469,291.8667297363281,292.81005859375,292.1308288574219,287.5002136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951671818271,5.2990136722996795e-09,0.0009951619431376,-0.0129349706694483,0.0,0.0,0.0,-0.007439762353897,60.0,7.626753330230713,-0.0,-6.752301828782947e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4466552734375,0.0,0.0,9.356287046102808e-05,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4461669921875,0.0,0.0,9.85262231552042e-05,298.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44598388671875,0.0,0.0,7.27711376384832e-05,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4464111328125,0.0,0.0,9.85262158792466e-05,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4474182128906,0.0,0.0,0.0004673657822422,286.6070251464844,294.1499938964844,292.21258544921875,291.8846130371094,292.8006286621094,292.14508056640625,287.5053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969024686142,5.501936239937777e-09,0.0009968968806788,-0.0134665863588452,0.0,0.0,0.0,-0.0075403591617941,60.0,7.658725738525391,-0.0,-6.775871952413581e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4472351074219,0.0,0.0,9.357706585433334e-05,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.44677734375,0.0,0.0,9.854116797214374e-05,298.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4465637207031,0.0,0.0,7.278217526618391e-05,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.447021484375,0.0,0.0,9.854116069618613e-05,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.447998046875,0.0,0.0,0.0004674366791732,286.6076354980469,294.1499938964844,292.2142028808594,291.8861999511719,292.7998352050781,292.14630126953125,287.5057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997053575702,5.519620760452426e-09,0.0009970479877665,-0.0135129140689969,0.0,0.0,0.0,-0.0075491252355277,60.0,7.661505699157715,-0.0,-6.777928263090871e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4547119140625,0.0,0.0,9.376733214594424e-05,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4542541503906,0.0,0.0,9.874152601696552e-05,298.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4540710449219,0.0,0.0,7.293016096809879e-05,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4544982910156,0.0,0.0,9.87415187410079e-05,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4554748535156,0.0,0.0,0.0004683870938606,286.61541748046875,294.1499938964844,292.2345275878906,291.9063720703125,292.7902526855469,292.1641845703125,287.5112609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990808321163,5.756664922529353e-09,0.0009990751277655,-0.0141339050605893,0.0,0.0,0.0,-0.0076666390523314,60.0,7.699592113494873,-0.0,-6.8055179269777e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4547119140625,0.0,0.0,9.376733214594424e-05,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4542541503906,0.0,0.0,9.874152601696552e-05,298.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4540710449219,0.0,0.0,7.293016096809879e-05,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4544982910156,0.0,0.0,9.87415187410079e-05,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4554748535156,0.0,0.0,0.0004683870938606,286.61541748046875,294.1499938964844,292.2345275878906,291.9063720703125,292.7902526855469,292.1641845703125,287.5112609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990808321163,5.756664922529353e-09,0.0009990751277655,-0.0141339050605893,0.0,0.0,0.0,-0.0076666390523314,60.0,7.699592113494873,-0.0,-6.8055179269777e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4621887207031,0.0,0.0,9.395310189574956e-05,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.46173095703125,0.0,0.0,9.893715468933806e-05,298.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4615478515625,0.0,0.0,7.307464693440124e-05,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.46197509765625,0.0,0.0,9.893714741338044e-05,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4629211425781,0.0,0.0,0.0004693150694947,286.62322998046875,294.1499938964844,292.25543212890625,291.9270935058594,292.7809143066406,292.1820983886719,287.51678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001059426926,5.9881126723837505e-09,0.0010010534897446,-0.0147402202710509,0.0,0.0,0.0,-0.0077813738025724,60.0,7.738059997558594,-0.0,-6.83251073496649e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4621887207031,0.0,0.0,9.395310189574956e-05,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.46173095703125,0.0,0.0,9.893715468933806e-05,298.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4615478515625,0.0,0.0,7.307464693440124e-05,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.46197509765625,0.0,0.0,9.893714741338044e-05,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4629211425781,0.0,0.0,0.0004693150694947,286.62322998046875,294.1499938964844,292.25543212890625,291.9270935058594,292.7809143066406,292.1820983886719,287.51678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001059426926,5.9881126723837505e-09,0.0010010534897446,-0.0147402202710509,0.0,0.0,0.0,-0.0077813738025724,60.0,7.738059997558594,-0.0,-6.83251073496649e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4696655273437,0.0,0.0,9.416194370714948e-05,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4692077636719,0.0,0.0,9.915707050822677e-05,298.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4690246582031,0.0,0.0,7.323707541218027e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4694519042969,0.0,0.0,9.915706323226914e-05,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.47039794921875,0.0,0.0,0.0004703582380898,286.6310119628906,294.1499938964844,292.2768249511719,291.94830322265625,292.7720947265625,292.20172119140625,287.5223083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032870341092,6.248301875899642e-09,0.0010032807476818,-0.0154218059033155,0.0,0.0,0.0,-0.0079103726893663,60.0,7.779480457305908,-0.0,-6.86291912188608e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4696655273437,0.0,0.0,9.416194370714948e-05,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4692077636719,0.0,0.0,9.915707050822677e-05,298.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4690246582031,0.0,0.0,7.323707541218027e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4694519042969,0.0,0.0,9.915706323226914e-05,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.47039794921875,0.0,0.0,0.0004703582380898,286.6310119628906,294.1499938964844,292.2768249511719,291.94830322265625,292.7720947265625,292.20172119140625,287.5223083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032870341092,6.248301875899642e-09,0.0010032807476818,-0.0154218059033155,0.0,0.0,0.0,-0.0079103726893663,60.0,7.779480457305908,-0.0,-6.86291912188608e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4734191894531,0.0,0.0,9.425820462638512e-05,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.47296142578125,0.0,0.0,9.925843914970756e-05,298.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4727783203125,0.0,0.0,7.331195229198784e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47320556640625,0.0,0.0,9.925843187374994e-05,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4741516113281,0.0,0.0,0.0004708391206804,286.6349182128906,294.1499938964844,292.28765869140625,291.95904541015625,292.7679443359375,292.21197509765625,287.52508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043121874332,6.368234384268589e-09,0.0010043057845905,-0.0157359726727008,0.0,0.0,0.0,-0.007969825528562,60.0,7.800637245178223,-0.0,-6.876958025259229e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4771728515625,0.0,0.0,9.435773245058954e-05,298.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767150878906,0.0,0.0,9.936324931913988e-05,298.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,7.338936120504513e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769592285156,0.0,0.0,9.936324204318224e-05,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4778747558594,0.0,0.0,0.0004713362723123,286.6388244628906,294.1499938964844,292.298583984375,291.9698791503906,292.7640075683594,292.2227478027344,287.52783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053708683699,6.492235193888973e-09,0.0010053644655272,-0.0160607937723398,0.0,0.0,0.0,-0.0080312900245189,60.0,7.822393417358398,-0.0,-6.891488624205523e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4846496582031,0.0,0.0,9.455197141505778e-05,298.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4842224121094,0.0,0.0,9.95677910395898e-05,298.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4840393066406,0.0,0.0,7.354043191298842e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4844665527344,0.0,0.0,9.956778376363218e-05,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4853820800781,0.0,0.0,0.000472306535812,286.6466064453125,294.1499938964844,292.3205871582031,291.99169921875,292.7564697265625,292.2447204589844,287.5333557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074410820379,6.734230062477309e-09,0.0010074343299493,-0.0166946798563003,0.0,0.0,0.0,-0.0081512602046132,60.0,7.866348743438721,-0.0,-6.919890438439324e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4846496582031,0.0,0.0,9.455197141505778e-05,298.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4842224121094,0.0,0.0,9.95677910395898e-05,298.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4840393066406,0.0,0.0,7.354043191298842e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4844665527344,0.0,0.0,9.956778376363218e-05,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4853820800781,0.0,0.0,0.000472306535812,286.6466064453125,294.1499938964844,292.3205871582031,291.99169921875,292.7564697265625,292.2447204589844,287.5333557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074410820379,6.734230062477309e-09,0.0010074343299493,-0.0166946798563003,0.0,0.0,0.0,-0.0081512602046132,60.0,7.866348743438721,-0.0,-6.919890438439324e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4921569824219,0.0,0.0,9.47344015003182e-05,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4917297363281,0.0,0.0,9.975989814847708e-05,298.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4915466308594,0.0,0.0,7.368232036242262e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4919738769531,0.0,0.0,9.975989087251946e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.49285888671875,0.0,0.0,0.0004732178058475,286.6543884277344,294.1499938964844,292.3427734375,292.0137023925781,292.74957275390625,292.267333984375,287.5389099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093847522512,6.961515364167781e-09,0.0010093777673318,-0.0172900203615427,0.0,0.0,0.0,-0.0082639353349804,60.0,7.910399913787842,-0.0,-6.946618213987676e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4921569824219,0.0,0.0,9.47344015003182e-05,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4917297363281,0.0,0.0,9.975989814847708e-05,298.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4915466308594,0.0,0.0,7.368232036242262e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4919738769531,0.0,0.0,9.975989087251946e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.49285888671875,0.0,0.0,0.0004732178058475,286.6543884277344,294.1499938964844,292.3427734375,292.0137023925781,292.74957275390625,292.267333984375,287.5389099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093847522512,6.961515364167781e-09,0.0010093777673318,-0.0172900203615427,0.0,0.0,0.0,-0.0082639353349804,60.0,7.910399913787842,-0.0,-6.946618213987676e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4996643066406,0.0,0.0,9.491491800872608e-05,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4992370605469,0.0,0.0,9.994998981710523e-05,298.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4990539550781,0.0,0.0,7.382272451650351e-05,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4994812011719,0.0,0.0,9.994998254114762e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5003662109375,0.0,0.0,0.0004741195298265,286.66217041015625,294.1499938964844,292.364990234375,292.0357360839844,292.7427673339844,292.2899780273437,287.54443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113097960129,7.186421235871876e-09,0.0010113026946783,-0.0178791061043739,0.0,0.0,0.0,-0.0083754388615489,60.0,7.954445838928223,-0.0,-6.973117194775115e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4996643066406,0.0,0.0,9.491491800872608e-05,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4992370605469,0.0,0.0,9.994998981710523e-05,298.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4990539550781,0.0,0.0,7.382272451650351e-05,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4994812011719,0.0,0.0,9.994998254114762e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5003662109375,0.0,0.0,0.0004741195298265,286.66217041015625,294.1499938964844,292.364990234375,292.0357360839844,292.7427673339844,292.2899780273437,287.54443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113097960129,7.186421235871876e-09,0.0010113026946783,-0.0178791061043739,0.0,0.0,0.0,-0.0083754388615489,60.0,7.954445838928223,-0.0,-6.973117194775115e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5071716308594,0.0,0.0,9.506583592155948e-05,298.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5067443847656,0.0,0.0,0.0001001089112833,298.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.506591796875,0.0,0.0,7.394010754069313e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5069885253906,0.0,0.0,0.0001001089112833,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0004748734063468,286.6699523925781,294.1499938964844,292.3871765136719,292.0577392578125,292.7364501953125,292.3130187988281,287.5499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129155125468,7.374445942787133e-09,0.0010129080619663,-0.01837158203125,0.0,0.0,0.0,-0.0084686391055583,60.0,7.997293949127197,-0.0,-6.99530957604111e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5071716308594,0.0,0.0,9.506583592155948e-05,298.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5067443847656,0.0,0.0,0.0001001089112833,298.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.506591796875,0.0,0.0,7.394010754069313e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5069885253906,0.0,0.0,0.0001001089112833,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0004748734063468,286.6699523925781,294.1499938964844,292.3871765136719,292.0577392578125,292.7364501953125,292.3130187988281,287.5499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129155125468,7.374445942787133e-09,0.0010129080619663,-0.01837158203125,0.0,0.0,0.0,-0.0084686391055583,60.0,7.997293949127197,-0.0,-6.99530957604111e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5109558105469,0.0,0.0,9.51429537963122e-05,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5105285644531,0.0,0.0,0.0001001901182462,298.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5103454589844,0.0,0.0,7.400008325930685e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5107421875,0.0,0.0,0.0001001901182462,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116271972656,0.0,0.0,0.0004752585955429,286.6738586425781,294.1499938964844,292.3982238769531,292.06866455078125,292.7334899902344,292.3246154785156,287.552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137374047189,7.470523755159775e-09,0.0010137299541383,-0.0186232235282659,0.0,0.0,0.0,-0.0085162706673145,60.0,8.018798828125,-0.0,-7.006662627873085e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.51470947265625,0.0,0.0,9.520764433545992e-05,298.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5142822265625,0.0,0.0,0.0001002582430373,298.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140991210937,0.0,0.0,7.405039650620893e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5144958496094,0.0,0.0,0.0001002582357614,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.515380859375,0.0,0.0,0.0004755817353725,286.677734375,294.1499938964844,292.4092102050781,292.0795593261719,292.7308654785156,292.33624267578125,287.5555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144266998395,7.551120617677043e-09,0.0010144191328436,-0.0188343152403831,0.0,0.0,0.0,-0.0085562262684106,60.0,8.039620399475098,-0.0,-7.01619384813057e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.522216796875,0.0,0.0,9.533354750601576e-05,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52178955078125,0.0,0.0,0.000100390825537,298.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5216369628906,0.0,0.0,7.414832361973822e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5220031738281,0.0,0.0,0.000100390825537,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5228881835937,0.0,0.0,0.0004762106982525,286.6854858398437,294.1499938964844,292.4309387207031,292.10113525390625,292.7257385253906,292.3593139648437,287.5610656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157709475606,7.707989801986061e-09,0.0010157632641494,-0.0192451626062393,0.0,0.0,0.0,-0.0086340066045522,60.0,8.080805778503418,-0.0,-7.034763171986924e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.522216796875,0.0,0.0,9.533354750601576e-05,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52178955078125,0.0,0.0,0.000100390825537,298.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5216369628906,0.0,0.0,7.414832361973822e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5220031738281,0.0,0.0,0.000100390825537,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5228881835937,0.0,0.0,0.0004762106982525,286.6854858398437,294.1499938964844,292.4309387207031,292.10113525390625,292.7257385253906,292.3593139648437,287.5610656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157709475606,7.707989801986061e-09,0.0010157632641494,-0.0192451626062393,0.0,0.0,0.0,-0.0086340066045522,60.0,8.080805778503418,-0.0,-7.034763171986924e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5297241210937,0.0,0.0,9.543989290250464e-05,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.529296875,0.0,0.0,0.0001005028098006,298.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5291442871094,0.0,0.0,7.423103670589626e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.529541015625,0.0,0.0,0.0001005028098006,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5303649902344,0.0,0.0,0.000476741901366,286.6932373046875,294.1499938964844,292.45233154296875,292.1223449707031,292.7209167480469,292.3824768066406,287.566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169018059968,7.840477600495888e-09,0.0010168940061703,-0.0195921529084444,0.0,0.0,0.0,-0.0086996760219335,60.0,8.12081241607666,-0.0,-7.050466166447222e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5297241210937,0.0,0.0,9.543989290250464e-05,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.529296875,0.0,0.0,0.0001005028098006,298.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5291442871094,0.0,0.0,7.423103670589626e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.529541015625,0.0,0.0,0.0001005028098006,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5303649902344,0.0,0.0,0.000476741901366,286.6932373046875,294.1499938964844,292.45233154296875,292.1223449707031,292.7209167480469,292.3824768066406,287.566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169018059968,7.840477600495888e-09,0.0010168940061703,-0.0195921529084444,0.0,0.0,0.0,-0.0086996760219335,60.0,8.12081241607666,-0.0,-7.050466166447222e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5372314453125,0.0,0.0,9.552431583870202e-05,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53680419921875,0.0,0.0,0.0001005917147267,298.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5366516113281,0.0,0.0,7.429670222336426e-05,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5370483398437,0.0,0.0,0.0001005917074508,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5378723144531,0.0,0.0,0.0004771636158693,286.70098876953125,294.1499938964844,292.4732360839844,292.14306640625,292.71661376953125,292.4051513671875,287.5722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178020456805,7.945661018027295e-09,0.0010177940130233,-0.0198676213622093,0.0,0.0,0.0,-0.0087518226355314,60.0,8.15867805480957,-0.0,-7.062944717972641e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5372314453125,0.0,0.0,9.552431583870202e-05,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53680419921875,0.0,0.0,0.0001005917147267,298.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5366516113281,0.0,0.0,7.429670222336426e-05,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5370483398437,0.0,0.0,0.0001005917074508,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5378723144531,0.0,0.0,0.0004771636158693,286.70098876953125,294.1499938964844,292.4732360839844,292.14306640625,292.71661376953125,292.4051513671875,287.5722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178020456805,7.945661018027295e-09,0.0010177940130233,-0.0198676213622093,0.0,0.0,0.0,-0.0087518226355314,60.0,8.15867805480957,-0.0,-7.062944717972641e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
