time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988780,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54473876953125,0.0,0.0,9.55805226112716e-05,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5443115234375,0.0,0.0,0.0001006509046419,298.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5441589355469,0.0,0.0,7.434041617671028e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5445251464844,0.0,0.0,0.0001006508973659,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5453796386719,0.0,0.0,0.0004774443805217,286.7087097167969,294.1499938964844,292.4935607910156,292.1632385253906,292.712890625,292.4272155761719,287.57781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184004204347,8.015688557350131e-09,0.0010183923877775,-0.0200510192662477,0.0,0.0,0.0,-0.0087865367531776,60.0,8.193526268005371,-0.0,-7.07125877852377e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54473876953125,0.0,0.0,9.55805226112716e-05,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5443115234375,0.0,0.0,0.0001006509046419,298.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5441589355469,0.0,0.0,7.434041617671028e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5445251464844,0.0,0.0,0.0001006508973659,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5453796386719,0.0,0.0,0.0004774443805217,286.7087097167969,294.1499938964844,292.4935607910156,292.1632385253906,292.712890625,292.4272155761719,287.57781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184004204347,8.015688557350131e-09,0.0010183923877775,-0.0200510192662477,0.0,0.0,0.0,-0.0087865367531776,60.0,8.193526268005371,-0.0,-7.07125877852377e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5484619140625,0.0,0.0,9.56074145506136e-05,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5480651855469,0.0,0.0,0.0001006792226689,298.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54791259765625,0.0,0.0,7.436133455485106e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5482788085937,0.0,0.0,0.000100679215393,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5491027832031,0.0,0.0,0.0004775787238031,286.71258544921875,294.1499938964844,292.50347900390625,292.1730651855469,292.7110290527344,292.4382019042969,287.58062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186869185417,8.049193311876479e-09,0.0010186788858845,-0.0201387647539377,0.0,0.0,0.0,-0.0088031459599733,60.0,8.210821151733398,-0.0,-7.075238528386762e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522155761719,0.0,0.0,9.562051127431914e-05,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55181884765625,0.0,0.0,0.0001006930178846,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5516662597656,0.0,0.0,7.437152089551091e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5520324707031,0.0,0.0,0.0001006930106086,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5528564453125,0.0,0.0,0.000477644149214,286.7164306640625,294.1499938964844,292.5132141113281,292.1827087402344,292.7094116210937,292.4488525390625,287.5834350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188258020207,8.06550914944637e-09,0.0010188177693635,-0.0201814956963062,0.0,0.0,0.0,-0.0088112317025661,60.0,8.22657585144043,-0.0,-7.077176888969916e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5596923828125,0.0,0.0,9.56393705564551e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5592956542969,0.0,0.0,0.0001007128666969,298.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55914306640625,0.0,0.0,7.438618195010349e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5595092773437,0.0,0.0,0.0001007128666969,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5603332519531,0.0,0.0,0.0004777383292093,286.72412109375,294.1499938964844,292.53204345703125,292.2013854980469,292.7064208984375,292.4697265625,287.58905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190295288339,8.089000580469019e-09,0.0010190214961767,-0.0202430132776498,0.0,0.0,0.0,-0.0088228909298777,60.0,8.256546974182129,-0.0,-7.079967900835983e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5596923828125,0.0,0.0,9.56393705564551e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5592956542969,0.0,0.0,0.0001007128666969,298.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55914306640625,0.0,0.0,7.438618195010349e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5595092773437,0.0,0.0,0.0001007128666969,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5603332519531,0.0,0.0,0.0004777383292093,286.72412109375,294.1499938964844,292.53204345703125,292.2013854980469,292.7064208984375,292.4697265625,287.58905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190295288339,8.089000580469019e-09,0.0010190214961767,-0.0202430132776498,0.0,0.0,0.0,-0.0088228909298777,60.0,8.256546974182129,-0.0,-7.079967900835983e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5671691894531,0.0,0.0,9.56291551119648e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5667724609375,0.0,0.0,0.0001007021128316,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5666198730469,0.0,0.0,7.437824388034642e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5669860839844,0.0,0.0,0.0001007021055556,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5677795410156,0.0,0.0,0.0004776873101945,286.7318115234375,294.1499938964844,292.54998779296875,292.2191772460937,292.7037658691406,292.48980712890625,287.5946960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189189342781,8.076270319179457e-09,0.0010189109016209,-0.020209677517414,0.0,0.0,0.0,-0.0088165719062089,60.0,8.283448219299316,-0.0,-7.078455155351548e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5671691894531,0.0,0.0,9.56291551119648e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5667724609375,0.0,0.0,0.0001007021128316,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5666198730469,0.0,0.0,7.437824388034642e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5669860839844,0.0,0.0,0.0001007021055556,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5677795410156,0.0,0.0,0.0004776873101945,286.7318115234375,294.1499938964844,292.54998779296875,292.2191772460937,292.7037658691406,292.48980712890625,287.5946960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189189342781,8.076270319179457e-09,0.0010189109016209,-0.020209677517414,0.0,0.0,0.0,-0.0088165719062089,60.0,8.283448219299316,-0.0,-7.078455155351548e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5746459960937,0.0,0.0,9.561498882248998e-05,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5742492675781,0.0,0.0,0.0001006871971185,298.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5740966796875,0.0,0.0,7.436722080456093e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.574462890625,0.0,0.0,0.0001006871898425,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.57525634765625,0.0,0.0,0.0004776165296789,286.7394714355469,294.1499938964844,292.5673522949219,292.2356262207031,292.7013244628906,292.5093994140625,287.600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187691077589,8.058618661266337e-09,0.0010187610751017,-0.0201634485274553,0.0,0.0,0.0,-0.0088078267872333,60.0,8.308296203613281,-0.0,-7.076357633195586e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5746459960937,0.0,0.0,9.561498882248998e-05,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5742492675781,0.0,0.0,0.0001006871971185,298.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5740966796875,0.0,0.0,7.436722080456093e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.574462890625,0.0,0.0,0.0001006871898425,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.57525634765625,0.0,0.0,0.0004776165296789,286.7394714355469,294.1499938964844,292.5673522949219,292.2356262207031,292.7013244628906,292.5093994140625,287.600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187691077589,8.058618661266337e-09,0.0010187610751017,-0.0201634485274553,0.0,0.0,0.0,-0.0088078267872333,60.0,8.308296203613281,-0.0,-7.076357633195586e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5820617675781,0.0,0.0,9.561160550219938e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5816955566406,0.0,0.0,0.0001006836318993,298.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.58154296875,0.0,0.0,7.436459418386221e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5819091796875,0.0,0.0,0.0001006836246233,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5826721191406,0.0,0.0,0.0004775996494572,286.7470703125,294.1499938964844,292.58447265625,292.2503967285156,292.699951171875,292.5277099609375,287.60601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187316220253,8.054400701951181e-09,0.0010187235893681,-0.0201524011790752,0.0,0.0,0.0,-0.0088057275861501,60.0,8.32658576965332,-0.0,-7.075856700566875e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5820617675781,0.0,0.0,9.561160550219938e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5816955566406,0.0,0.0,0.0001006836318993,298.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.58154296875,0.0,0.0,7.436459418386221e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5819091796875,0.0,0.0,0.0001006836246233,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5826721191406,0.0,0.0,0.0004775996494572,286.7470703125,294.1499938964844,292.58447265625,292.2503967285156,292.699951171875,292.5277099609375,287.60601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187316220253,8.054400701951181e-09,0.0010187235893681,-0.0201524011790752,0.0,0.0,0.0,-0.0088057275861501,60.0,8.32658576965332,-0.0,-7.075856700566875e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5857849121094,0.0,0.0,9.56037692958489e-05,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5854187011719,0.0,0.0,0.0001006753809633,298.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.58526611328125,0.0,0.0,7.435849693138152e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.58563232421875,0.0,0.0,0.0001006753736874,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5863952636719,0.0,0.0,0.0004775605048052,286.7508850097656,294.1499938964844,292.59295654296875,292.2571716308594,292.6990051269531,292.5372314453125,287.6088562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186497820541,8.044637844761837e-09,0.0010186416329815,-0.0201268326491117,0.0,0.0,0.0,-0.0088008968159556,60.0,8.337610244750977,-0.0,-7.074697094822113e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5895080566406,0.0,0.0,9.560307807987556e-05,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5891418457031,0.0,0.0,0.0001006746533676,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5889892578125,0.0,0.0,7.435795851051807e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5893249511719,0.0,0.0,0.0001006746533676,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5901184082031,0.0,0.0,0.0004775570705533,286.75469970703125,294.1499938964844,292.6014404296875,292.2635498046875,292.6982727050781,292.54644775390625,287.6117248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186417493969,8.043779864408407e-09,0.0010186337167397,-0.0201245862990617,0.0,0.0,0.0,-0.0088004674762487,60.0,8.346714973449707,-0.0,-7.074594776668165e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5969543457031,0.0,0.0,9.560444595990704e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5965881347656,0.0,0.0,0.0001006760940072,298.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.596435546875,0.0,0.0,7.435902807628736e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5967712402344,0.0,0.0,0.0001006760940072,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5975341796875,0.0,0.0,0.0004775639099534,286.7622985839844,294.1499938964844,292.6182556152344,292.2752380371094,292.6968994140625,292.5647277832031,287.6174011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186552535742,8.045481614260552e-09,0.001018647220917,-0.020129045471549,0.0,0.0,0.0,-0.0088013065978884,60.0,8.363940238952637,-0.0,-7.074797281347855e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5969543457031,0.0,0.0,9.560444595990704e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5965881347656,0.0,0.0,0.0001006760940072,298.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.596435546875,0.0,0.0,7.435902807628736e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5967712402344,0.0,0.0,0.0001006760940072,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5975341796875,0.0,0.0,0.0004775639099534,286.7622985839844,294.1499938964844,292.6182556152344,292.2752380371094,292.6968994140625,292.5647277832031,287.6174011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186552535742,8.045481614260552e-09,0.001018647220917,-0.020129045471549,0.0,0.0,0.0,-0.0088013065978884,60.0,8.363940238952637,-0.0,-7.074797281347855e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6043701171875,0.0,0.0,9.561203478369862e-05,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.60400390625,0.0,0.0,0.0001006840830086,298.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6038513183594,0.0,0.0,7.436492887791246e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.60418701171875,0.0,0.0,0.0001006840830086,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6049499511719,0.0,0.0,0.0004776018031407,286.7698974609375,294.1499938964844,292.635009765625,292.2854919433594,292.69580078125,292.5826721191406,287.62310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.37915325164795,-0.0,-7.075919938870356e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6043701171875,0.0,0.0,9.561203478369862e-05,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.60400390625,0.0,0.0,0.0001006840830086,298.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6038513183594,0.0,0.0,7.436492887791246e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.60418701171875,0.0,0.0,0.0001006840830086,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6049499511719,0.0,0.0,0.0004776018031407,286.7698974609375,294.1499938964844,292.635009765625,292.2854919433594,292.69580078125,292.5826721191406,287.62310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.37915325164795,-0.0,-7.075919938870356e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6117553710937,0.0,0.0,9.563232015352696e-05,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.61138916015625,0.0,0.0,0.0001007054452202,298.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6112670898437,0.0,0.0,7.438070315402001e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6116027832031,0.0,0.0,0.0001007054379442,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6123352050781,0.0,0.0,0.0004777031135745,286.7774353027344,294.1499938964844,292.6517028808594,292.2944641113281,292.6957092285156,292.6000366210937,287.6288757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189521126449,8.08019962050821e-09,0.0010189440799877,-0.0202199667692184,0.0,0.0,0.0,-0.0088185174390673,60.0,8.38908576965332,-0.0,-7.078921981928944e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6117553710937,0.0,0.0,9.563232015352696e-05,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.61138916015625,0.0,0.0,0.0001007054452202,298.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6112670898437,0.0,0.0,7.438070315402001e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6116027832031,0.0,0.0,0.0001007054379442,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6123352050781,0.0,0.0,0.0004777031135745,286.7774353027344,294.1499938964844,292.6517028808594,292.2944641113281,292.6957092285156,292.6000366210937,287.6288757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189521126449,8.08019962050821e-09,0.0010189440799877,-0.0202199667692184,0.0,0.0,0.0,-0.0088185174390673,60.0,8.38908576965332,-0.0,-7.078921981928944e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6191711425781,0.0,0.0,9.564755600877106e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6188049316406,0.0,0.0,0.0001007214887067,298.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6186828613281,0.0,0.0,7.43925484130159e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6189880371094,0.0,0.0,0.0001007214814308,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6197204589844,0.0,0.0,0.0004777792200911,286.78497314453125,294.1499938964844,292.6684265136719,292.3022155761719,292.6953430175781,292.6175537109375,287.6346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191140463575,8.099179993337202e-09,0.001019105897285,-0.0202696733176708,0.0,0.0,0.0,-0.0088279247283935,60.0,8.400505065917969,-0.0,-7.081177955114981e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6191711425781,0.0,0.0,9.564755600877106e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6188049316406,0.0,0.0,0.0001007214887067,298.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6186828613281,0.0,0.0,7.43925484130159e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6189880371094,0.0,0.0,0.0001007214814308,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6197204589844,0.0,0.0,0.0004777792200911,286.78497314453125,294.1499938964844,292.6684265136719,292.3022155761719,292.6953430175781,292.6175537109375,287.6346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191140463575,8.099179993337202e-09,0.001019105897285,-0.0202696733176708,0.0,0.0,0.0,-0.0088279247283935,60.0,8.400505065917969,-0.0,-7.081177955114981e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.62286376953125,0.0,0.0,9.56599906203337e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6224975585937,0.0,0.0,0.0001007345854304,298.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.62237548828125,0.0,0.0,7.440222543664277e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6227111816406,0.0,0.0,0.0001007345781545,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6234436035156,0.0,0.0,0.0004778413567692,286.78875732421875,294.1499938964844,292.6767883300781,292.3056640625,292.6953430175781,292.6262512207031,287.63751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019247691147,8.11467693040413e-09,0.0010192395420745,-0.0203102584928274,0.0,0.0,0.0,-0.008835612796247,60.0,8.40489387512207,-0.0,-7.083019681886071e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6265563964844,0.0,0.0,9.567299275659023e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.626220703125,0.0,0.0,0.0001007482787827,298.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6260681152344,0.0,0.0,7.441233901772648e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6264038085937,0.0,0.0,0.0001007482715067,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.62713623046875,0.0,0.0,0.0004779062874149,286.7925109863281,294.1499938964844,292.6851806640625,292.308837890625,292.69537353515625,292.6349182128906,287.6404113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193864582106,8.130873752065781e-09,0.0010193783091381,-0.0203526746481657,0.0,0.0,0.0,-0.0088436435908079,60.0,8.409049987792969,-0.0,-7.084944542157245e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6339416503906,0.0,0.0,9.570186375640331e-05,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63360595703125,0.0,0.0,0.0001007786777336,298.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6334533691406,0.0,0.0,7.443479262292385e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6337890625,0.0,0.0,0.0001007786777336,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6344909667969,0.0,0.0,0.0004780505259986,286.800048828125,294.1499938964844,292.7019958496094,292.314453125,292.6955871582031,292.6522216796875,287.64617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166842313528377e-09,0.0010196849470958,-0.0204468723386526,0.0,0.0,0.0,-0.0088614700362086,60.0,8.416391372680664,-0.0,-7.089221298883785e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6339416503906,0.0,0.0,9.570186375640331e-05,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63360595703125,0.0,0.0,0.0001007786777336,298.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6334533691406,0.0,0.0,7.443479262292385e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6337890625,0.0,0.0,0.0001007786777336,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6344909667969,0.0,0.0,0.0004780505259986,286.800048828125,294.1499938964844,292.7019958496094,292.314453125,292.6955871582031,292.6522216796875,287.64617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166842313528377e-09,0.0010196849470958,-0.0204468723386526,0.0,0.0,0.0,-0.0088614700362086,60.0,8.416391372680664,-0.0,-7.089221298883785e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6413269042969,0.0,0.0,9.57367883529514e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6409912109375,0.0,0.0,0.0001008154576993,298.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6408386230469,0.0,0.0,7.446196104865521e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64117431640625,0.0,0.0,0.0001008154576993,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6418762207031,0.0,0.0,0.0004782249743584,286.8075561523437,294.1499938964844,292.7189636230469,292.3191223144531,292.6962280273437,292.6695251464844,287.6519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.421566009521484,-0.0,-7.094396181628326e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6413269042969,0.0,0.0,9.57367883529514e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6409912109375,0.0,0.0,0.0001008154576993,298.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6408386230469,0.0,0.0,7.446196104865521e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64117431640625,0.0,0.0,0.0001008154576993,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6418762207031,0.0,0.0,0.0004782249743584,286.8075561523437,294.1499938964844,292.7189636230469,292.3191223144531,292.6962280273437,292.6695251464844,287.6519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.421566009521484,-0.0,-7.094396181628326e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.648681640625,0.0,0.0,9.577424498274922e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6483459472656,0.0,0.0,0.0001008549006655,298.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6482238769531,0.0,0.0,7.449108670698479e-05,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6485290527344,0.0,0.0,0.0001008548933896,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.64923095703125,0.0,0.0,0.0004784120537806,286.8150329589844,294.1499938964844,292.736083984375,292.32293701171875,292.697021484375,292.6868591308594,287.6578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257015515766852e-09,0.0010204559657722,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,8.425864219665527,-0.0,-7.09994765202282e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.648681640625,0.0,0.0,9.577424498274922e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6483459472656,0.0,0.0,0.0001008549006655,298.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6482238769531,0.0,0.0,7.449108670698479e-05,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6485290527344,0.0,0.0,0.0001008548933896,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.64923095703125,0.0,0.0,0.0004784120537806,286.8150329589844,294.1499938964844,292.736083984375,292.32293701171875,292.697021484375,292.6868591308594,287.6578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257015515766852e-09,0.0010204559657722,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,8.425864219665527,-0.0,-7.09994765202282e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65606689453125,0.0,0.0,9.58170130616054e-05,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6557312011719,0.0,0.0,0.0001008999388432,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.65557861328125,0.0,0.0,7.452435238519683e-05,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6559143066406,0.0,0.0,0.0001008999315672,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6565856933594,0.0,0.0,0.000478625705,286.822509765625,294.1499938964844,292.75341796875,292.3260192871094,292.6982727050781,292.704345703125,287.66363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.428349494934082,-0.0,-7.106289956482216e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65606689453125,0.0,0.0,9.58170130616054e-05,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6557312011719,0.0,0.0,0.0001008999388432,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.65557861328125,0.0,0.0,7.452435238519683e-05,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6559143066406,0.0,0.0,0.0001008999315672,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6565856933594,0.0,0.0,0.000478625705,286.822509765625,294.1499938964844,292.75341796875,292.3260192871094,292.6982727050781,292.704345703125,287.66363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.428349494934082,-0.0,-7.106289956482216e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65972900390625,0.0,0.0,9.583926293998955e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6593933105469,0.0,0.0,0.0001009233674267,298.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6592712402344,0.0,0.0,7.454165461240336e-05,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6595764160156,0.0,0.0,0.0001009233601507,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6602783203125,0.0,0.0,0.0004787368525285,286.8262634277344,294.1499938964844,292.7621765136719,292.3273010253906,292.698974609375,292.713134765625,287.66656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211577173322,8.338020940357183e-09,0.0010211494518443,-0.020895155146718,0.0,0.0,0.0,-0.0089463340118527,60.0,8.429276466369629,-0.0,-7.10959042748982e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6634216308594,0.0,0.0,9.586239320924506e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6630859375,0.0,0.0,0.0001009477200568,298.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6629638671875,0.0,0.0,7.455964805558324e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.66326904296875,0.0,0.0,0.0001009477200568,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6639404296875,0.0,0.0,0.0004788523947354,286.8299865722656,294.1499938964844,292.7710266113281,292.32843017578125,292.69976806640625,292.7219543457031,287.6694641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214041685685,8.366837889184353e-09,0.0010213957866653,-0.0209706202149391,0.0,0.0,0.0,-0.0089606195688247,60.0,8.429922103881836,-0.0,-7.113023059446277e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6707763671875,0.0,0.0,9.591050184099004e-05,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6704406738281,0.0,0.0,0.0001009983898256,298.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6703186035156,0.0,0.0,7.459706830559298e-05,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6706237792969,0.0,0.0,0.0001009983825497,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6712951660156,0.0,0.0,0.0004790927341673,286.8374328613281,294.1499938964844,292.7889099121094,292.3302917480469,292.7015075683594,292.73974609375,287.6753234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426780162551495e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903324842453,60.0,8.430665016174316,-0.0,-7.120164013940666e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6707763671875,0.0,0.0,9.591050184099004e-05,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6704406738281,0.0,0.0,0.0001009983898256,298.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6703186035156,0.0,0.0,7.459706830559298e-05,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6706237792969,0.0,0.0,0.0001009983825497,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6712951660156,0.0,0.0,0.0004790927341673,286.8374328613281,294.1499938964844,292.7889099121094,292.3302917480469,292.7015075683594,292.73974609375,287.6753234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426780162551495e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903324842453,60.0,8.430665016174316,-0.0,-7.120164013940666e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6781005859375,0.0,0.0,9.596200106898324e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.67779541015625,0.0,0.0,0.0001010526175377,298.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6776733398437,0.0,0.0,7.463712245225906e-05,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6779479980469,0.0,0.0,0.0001010526102618,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6786193847656,0.0,0.0,0.0004793499538209,286.8448791503906,294.1499938964844,292.80712890625,292.3316650390625,292.70361328125,292.7577819824219,287.6811828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490937730698533e-09,0.0010224562138319,-0.0212956070899963,0.0,0.0,0.0,-0.0090221380814909,60.0,8.430347442626953,-0.0,-7.127812295948388e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6781005859375,0.0,0.0,9.596200106898324e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.67779541015625,0.0,0.0,0.0001010526175377,298.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6776733398437,0.0,0.0,7.463712245225906e-05,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6779479980469,0.0,0.0,0.0001010526102618,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6786193847656,0.0,0.0,0.0004793499538209,286.8448791503906,294.1499938964844,292.80712890625,292.3316650390625,292.70361328125,292.7577819824219,287.6811828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490937730698533e-09,0.0010224562138319,-0.0212956070899963,0.0,0.0,0.0,-0.0090221380814909,60.0,8.430347442626953,-0.0,-7.127812295948388e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6854553222656,0.0,0.0,9.601572674000636e-05,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68511962890625,0.0,0.0,0.0001011091953841,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849975585937,0.0,0.0,7.467890827683732e-05,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.685302734375,0.0,0.0,0.0001011091881082,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6859436035156,0.0,0.0,0.0004796183493454,286.8523254394531,294.1499938964844,292.82574462890625,292.3326721191406,292.7060241699219,292.7761535644531,287.68707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230287443846,-0.0214708987623453,0.0,0.0,0.0,-0.0090553220361471,60.0,8.42930793762207,-0.0,-7.13579595412739e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
