time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17991120,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6854553222656,0.0,0.0,9.601572674000636e-05,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68511962890625,0.0,0.0,0.0001011091953841,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849975585937,0.0,0.0,7.467890827683732e-05,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.685302734375,0.0,0.0,0.0001011091881082,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6859436035156,0.0,0.0,0.0004796183493454,286.8523254394531,294.1499938964844,292.82574462890625,292.3326721191406,292.7060241699219,292.7761535644531,287.68707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230287443846,-0.0214708987623453,0.0,0.0,0.0,-0.0090553220361471,60.0,8.42930793762207,-0.0,-7.13579595412739e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6927795410156,0.0,0.0,9.607127140043303e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6924743652344,0.0,0.0,0.0001011676795314,298.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6923522949219,0.0,0.0,7.472210563719273e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.692626953125,0.0,0.0,0.0001011676722555,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932678222656,0.0,0.0,0.0004798957670573,286.8597412109375,294.1499938964844,292.84478759765625,292.3334045410156,292.7087097167969,292.7947998046875,287.6929626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707238979965e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.427750587463379,-0.0,-7.144053171259658e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6927795410156,0.0,0.0,9.607127140043303e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6924743652344,0.0,0.0,0.0001011676795314,298.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6923522949219,0.0,0.0,7.472210563719273e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.692626953125,0.0,0.0,0.0001011676722555,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932678222656,0.0,0.0,0.0004798957670573,286.8597412109375,294.1499938964844,292.84478759765625,292.3334045410156,292.7087097167969,292.7947998046875,287.6929626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707238979965e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.427750587463379,-0.0,-7.144053171259658e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6964416503906,0.0,0.0,9.609986591385676e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961364746094,0.0,0.0,0.00010119779472,298.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6960144042969,0.0,0.0,7.474434823961928e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6962890625,0.0,0.0,0.0001011977874441,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6969299316406,0.0,0.0,0.0004800386086571,286.8634338378906,294.1499938964844,292.8544616699219,292.33367919921875,292.7101745605469,292.8043212890625,287.6959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239338735118,8.662699890749082e-09,0.001023925258778,-0.0217453949153423,0.0,0.0,0.0,-0.009107288904488,60.0,8.426742553710938,-0.0,-7.148306480075918e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001037597656,0.0,0.0,9.61287587415427e-05,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6997985839844,0.0,0.0,0.0001012282227748,298.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6996765136719,0.0,0.0,7.47668236726895e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.699951171875,0.0,0.0,0.0001012282154988,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7005920410156,0.0,0.0,0.0004801829636562,286.8671264648437,294.1499938964844,292.8642883300781,292.3339233398437,292.71173095703125,292.8139038085937,287.6988830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242419084534,8.698699538456367e-09,0.0010242331773042,-0.02183966524899,0.0,0.0,0.0,-0.0091251358389854,60.0,8.425660133361816,-0.0,-7.152605974170001e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7074279785156,0.0,0.0,9.618721378501505e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7071228027344,0.0,0.0,0.0001012897701002,298.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7070007324219,0.0,0.0,7.481228385586292e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.707275390625,0.0,0.0,0.0001012897701002,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7079162597656,0.0,0.0,0.0004804749332834,286.87451171875,294.1499938964844,292.8843078613281,292.3343811035156,292.7149658203125,292.83331298828125,287.70477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.423362731933594,-0.0,-7.161306569969383e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7074279785156,0.0,0.0,9.618721378501505e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7071228027344,0.0,0.0,0.0001012897701002,298.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7070007324219,0.0,0.0,7.481228385586292e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.707275390625,0.0,0.0,0.0001012897701002,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7079162597656,0.0,0.0,0.0004804749332834,286.87451171875,294.1499938964844,292.8843078613281,292.3343811035156,292.7149658203125,292.83331298828125,287.70477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.423362731933594,-0.0,-7.161306569969383e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7147216796875,0.0,0.0,9.624919039197266e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.71441650390625,0.0,0.0,0.000101355042716,298.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7143249511719,0.0,0.0,7.486048707505688e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.714599609375,0.0,0.0,0.00010135503544,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7152099609375,0.0,0.0,0.0004807845398318,286.88189697265625,294.1499938964844,292.90484619140625,292.3348083496094,292.7185974121094,292.8532409667969,287.710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.42094898223877,-0.0,-7.17053794119238e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7147216796875,0.0,0.0,9.624919039197266e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.71441650390625,0.0,0.0,0.000101355042716,298.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7143249511719,0.0,0.0,7.486048707505688e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.714599609375,0.0,0.0,0.00010135503544,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7152099609375,0.0,0.0,0.0004807845398318,286.88189697265625,294.1499938964844,292.90484619140625,292.3348083496094,292.7185974121094,292.8532409667969,287.710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.42094898223877,-0.0,-7.17053794119238e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7220458984375,0.0,0.0,9.631895954953508e-05,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.72174072265625,0.0,0.0,0.00010142850806,298.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7216186523437,0.0,0.0,7.491475116694346e-05,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7218933105469,0.0,0.0,0.000101428500784,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225341796875,0.0,0.0,0.0004811330290976,286.8892822265625,294.1499938964844,292.9259948730469,292.3353576660156,292.72235107421875,292.8733825683594,287.71661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.93566465265394e-09,0.0010262585710734,-0.0224601738154888,0.0,0.0,0.0,-0.0092426054179668,60.0,8.418883323669434,-0.0,-7.180937444672963e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7220458984375,0.0,0.0,9.631895954953508e-05,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.72174072265625,0.0,0.0,0.00010142850806,298.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7216186523437,0.0,0.0,7.491475116694346e-05,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7218933105469,0.0,0.0,0.000101428500784,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225341796875,0.0,0.0,0.0004811330290976,286.8892822265625,294.1499938964844,292.9259948730469,292.3353576660156,292.72235107421875,292.8733825683594,287.71661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.93566465265394e-09,0.0010262585710734,-0.0224601738154888,0.0,0.0,0.0,-0.0092426054179668,60.0,8.418883323669434,-0.0,-7.180937444672963e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7293395996094,0.0,0.0,9.640986536396667e-05,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72906494140625,0.0,0.0,0.0001015242378343,298.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7289428710937,0.0,0.0,7.49854589230381e-05,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7292175292969,0.0,0.0,0.0001015242305584,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7298278808594,0.0,0.0,0.0004815871361643,286.8966369628906,294.1499938964844,292.9477844238281,292.3360595703125,292.7265625,292.8943786621094,287.7225646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048922500198842e-09,0.0010272272629663,-0.0227567385882139,0.0,0.0,0.0,-0.0092987539246678,60.0,8.418081283569336,-0.0,-7.194498152784945e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7293395996094,0.0,0.0,9.640986536396667e-05,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72906494140625,0.0,0.0,0.0001015242378343,298.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7289428710937,0.0,0.0,7.49854589230381e-05,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7292175292969,0.0,0.0,0.0001015242305584,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7298278808594,0.0,0.0,0.0004815871361643,286.8966369628906,294.1499938964844,292.9477844238281,292.3360595703125,292.7265625,292.8943786621094,287.7225646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048922500198842e-09,0.0010272272629663,-0.0227567385882139,0.0,0.0,0.0,-0.0092987539246678,60.0,8.418081283569336,-0.0,-7.194498152784945e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7330017089844,0.0,0.0,9.645777026889846e-05,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73272705078125,0.0,0.0,0.0001015746893244,298.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73260498046875,0.0,0.0,7.502271910198033e-05,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7328796386719,0.0,0.0,0.0001015746820485,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.73345947265625,0.0,0.0,0.0004818264569621,286.9003295898437,294.1499938964844,292.9589233398437,292.3365173339844,292.7287902832031,292.9051208496094,287.7255249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277477558702,9.108615195430048e-09,0.0010277386754751,-0.0229130387306213,0.0,0.0,0.0,-0.0093283504247665,60.0,8.418024063110352,-0.0,-7.201650475963106e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7366638183594,0.0,0.0,9.650612628320232e-05,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7363586425781,0.0,0.0,0.0001016256064758,298.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362365722656,0.0,0.0,7.506032852688804e-05,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73651123046875,0.0,0.0,0.0001016256064758,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.73712158203125,0.0,0.0,0.0004820679896511,286.9040222167969,294.1499938964844,292.9702453613281,292.3370666503906,292.7311096191406,292.91607666015625,287.728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282626608386,9.168861225816728e-09,0.0010282535804435,-0.0230707898736,0.0,0.0,0.0,-0.0093582151457667,60.0,8.418204307556152,-0.0,-7.208872432329373e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74395751953125,0.0,0.0,9.6600255346857e-05,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7436828613281,0.0,0.0,0.0001017247268464,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435607910156,0.0,0.0,7.513353921240196e-05,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0001017247195704,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7444152832031,0.0,0.0,0.0004825381620321,286.9113464355469,294.1499938964844,292.9934387207031,292.3384094238281,292.736083984375,292.93853759765625,287.7344665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.418871879577637,-0.0,-7.222940467954686e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74395751953125,0.0,0.0,9.6600255346857e-05,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7436828613281,0.0,0.0,0.0001017247268464,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435607910156,0.0,0.0,7.513353921240196e-05,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0001017247195704,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7444152832031,0.0,0.0,0.0004825381620321,286.9113464355469,294.1499938964844,292.9934387207031,292.3384094238281,292.736083984375,292.93853759765625,287.7344665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.418871879577637,-0.0,-7.222940467954686e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7512512207031,0.0,0.0,9.668996790423988e-05,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7509765625,0.0,0.0,0.0001018191978801,298.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7508544921875,0.0,0.0,7.520331564592198e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7511291503906,0.0,0.0,0.0001018191978801,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.751708984375,0.0,0.0,0.0004829863319173,286.918701171875,294.1499938964844,293.0173645019531,292.3402709960937,292.7411804199219,292.9612731933594,287.74041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,-0.0094717592000961,60.0,8.419617652893066,-0.0,-7.23636333077593e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7512512207031,0.0,0.0,9.668996790423988e-05,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7509765625,0.0,0.0,0.0001018191978801,298.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7508544921875,0.0,0.0,7.520331564592198e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7511291503906,0.0,0.0,0.0001018191978801,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.751708984375,0.0,0.0,0.0004829863319173,286.918701171875,294.1499938964844,293.0173645019531,292.3402709960937,292.7411804199219,292.9612731933594,287.74041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,-0.0094717592000961,60.0,8.419617652893066,-0.0,-7.23636333077593e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.758544921875,0.0,0.0,9.675658657215536e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7582702636719,0.0,0.0,0.0001018893526634,298.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7581481933594,0.0,0.0,7.525512774009258e-05,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7584228515625,0.0,0.0,0.0001018893453874,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7590026855469,0.0,0.0,0.0004833191051147,286.926025390625,294.1499938964844,293.0421142578125,292.3426513671875,292.746826171875,292.9851379394531,287.7463684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480905838188391e-09,0.0010309212375432,-0.0238878279924392,0.0,0.0,0.0,-0.0095129068940877,60.0,8.420441627502441,-0.0,-7.24633792970053e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.758544921875,0.0,0.0,9.675658657215536e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7582702636719,0.0,0.0,0.0001018893526634,298.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7581481933594,0.0,0.0,7.525512774009258e-05,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7584228515625,0.0,0.0,0.0001018893453874,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7590026855469,0.0,0.0,0.0004833191051147,286.926025390625,294.1499938964844,293.0421142578125,292.3426513671875,292.746826171875,292.9851379394531,287.7463684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480905838188391e-09,0.0010309212375432,-0.0238878279924392,0.0,0.0,0.0,-0.0095129068940877,60.0,8.420441627502441,-0.0,-7.24633792970053e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7658386230469,0.0,0.0,9.681085066404194e-05,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7655639648437,0.0,0.0,0.0001019464980345,298.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76544189453125,0.0,0.0,7.529733557021245e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7657165527344,0.0,0.0,0.0001019464907585,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662658691406,0.0,0.0,0.0004835901781916,286.933349609375,294.1499938964844,293.0677185058594,292.345703125,292.7527160644531,293.00946044921875,287.7523498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548516644031224e-09,0.0010315014515072,-0.0240648463368415,0.0,0.0,0.0,-0.0095464345067739,60.0,8.421168327331543,-0.0,-7.254467959683097e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7658386230469,0.0,0.0,9.681085066404194e-05,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7655639648437,0.0,0.0,0.0001019464980345,298.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76544189453125,0.0,0.0,7.529733557021245e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7657165527344,0.0,0.0,0.0001019464907585,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662658691406,0.0,0.0,0.0004835901781916,286.933349609375,294.1499938964844,293.0677185058594,292.345703125,292.7527160644531,293.00946044921875,287.7523498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548516644031224e-09,0.0010315014515072,-0.0240648463368415,0.0,0.0,0.0,-0.0095464345067739,60.0,8.421168327331543,-0.0,-7.254467959683097e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7694702148437,0.0,0.0,9.683014650363476e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7691955566406,0.0,0.0,0.0001019668125081,298.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7690734863281,0.0,0.0,7.531234587077051e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.76934814453125,0.0,0.0,0.0001019668125081,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7698974609375,0.0,0.0,0.0004836865409743,286.93701171875,294.1499938964844,293.0808410644531,292.3475036621094,292.7557983398437,293.0218811035156,287.7553405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317139094695,9.572554304781988e-09,0.0010317043634131,-0.0241277832537889,0.0,0.0,0.0,-0.0095583377406001,60.0,8.421443939208984,-0.0,-7.257360579160378e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7731018066406,0.0,0.0,9.68441745499149e-05,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7728271484375,0.0,0.0,0.000101981589978,298.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7727355957031,0.0,0.0,7.532325980719179e-05,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7729797363281,0.0,0.0,0.0001019815827021,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7735290527344,0.0,0.0,0.000483756622998,286.9406433105469,294.1499938964844,293.0942077636719,292.3495178222656,292.75897216796875,293.03448486328125,287.7583312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318633867427,9.590032767903269e-09,0.001031853724271,-0.0241735465824604,0.0,0.0,0.0,-0.0095670027658343,60.0,8.421710014343262,-0.0,-7.259463075115492e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7803649902344,0.0,0.0,9.686296834843232e-05,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7801208496094,0.0,0.0,0.0001020013805828,298.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7799987792969,0.0,0.0,7.533786993008107e-05,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7802429199219,0.0,0.0,0.0001020013733068,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7807922363281,0.0,0.0,0.000483850511955,286.94793701171875,294.1499938964844,293.1216125488281,292.3541564941406,292.7655639648437,293.0601501464844,287.7643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446927403402e-09,0.001032056286931,-0.0242348462343215,0.0,0.0,0.0,-0.0095786219462752,60.0,8.42232608795166,-0.0,-7.26228037706278e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7803649902344,0.0,0.0,9.686296834843232e-05,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7801208496094,0.0,0.0,0.0001020013805828,298.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7799987792969,0.0,0.0,7.533786993008107e-05,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7802429199219,0.0,0.0,0.0001020013733068,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7807922363281,0.0,0.0,0.000483850511955,286.94793701171875,294.1499938964844,293.1216125488281,292.3541564941406,292.7655639648437,293.0601501464844,287.7643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446927403402e-09,0.001032056286931,-0.0242348462343215,0.0,0.0,0.0,-0.0095786219462752,60.0,8.42232608795166,-0.0,-7.26228037706278e-08,0.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7876281738281,0.0,0.050000000745058,9.68623935477808e-05,298.7148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.787353515625,0.0,0.050000000745058,0.0001020007694023,298.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7872619628906,0.0,0.050000000745058,7.53374260966666e-05,298.6419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7875061035156,0.0,0.050000000745058,0.0001020007694023,298.6420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7880554199219,0.0,0.050000000745058,0.0004838476306758,286.9552001953125,286.19000244140625,293.1499938964844,292.3597717285156,292.7729797363281,293.0878295898437,287.7702941894531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612726614705025e-09,0.0010320483706891,-0.0242329631000757,0.0,0.0,0.0,-0.0095782559365034,60.0,8.424776077270508,-0.0,-7.262194401391754e-08,1.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7876281738281,0.0,0.050000000745058,9.68623935477808e-05,298.7148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.787353515625,0.0,0.050000000745058,0.0001020007694023,298.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7872619628906,0.0,0.050000000745058,7.53374260966666e-05,298.6419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7875061035156,0.0,0.050000000745058,0.0001020007694023,298.6420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7880554199219,0.0,0.050000000745058,0.0004838476306758,286.9552001953125,286.19000244140625,293.1499938964844,292.3597717285156,292.7729797363281,293.0878295898437,287.7702941894531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612726614705025e-09,0.0010320483706891,-0.0242329631000757,0.0,0.0,0.0,-0.0095782559365034,60.0,8.424776077270508,-0.0,-7.262194401391754e-08,1.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.46990966796875,0.6337093710899353,0.050000000745058,0.0408503413200378,298.7011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4698486328125,0.6337093710899353,0.050000000745058,0.0430173799395561,298.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4698486328125,0.6337093710899353,0.050000000745058,0.0317724905908107,298.6185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4698791503906,0.6337093710899353,0.050000000745058,0.0430173762142658,298.6189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4700012207031,0.6337093710899353,0.050000000745058,0.204055905342102,287.5917053222656,286.17108154296875,293.1652526855469,292.36328125,296.5713806152344,297.526123046875,287.96142578125,1.0,0.1097035631537437,0.081741988658905,0.081741988658905,1.0,1.0,-0.4340821206569671,0.0004464985395316,0.4336356222629547,-0.1307259052991867,0.0,0.0,0.0,10.21531581878662,60.0,1140.9061279296875,0.0,12.281018257141112,1.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.8043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.41827392578125,0.631507396697998,0.050000000745058,0.0452399253845214,298.6749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.41827392578125,0.631507396697998,0.050000000745058,0.0476398207247257,298.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.41827392578125,0.631507396697998,0.050000000745058,0.0351866073906421,298.5761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.41827392578125,0.631507396697998,0.050000000745058,0.0476398207247257,298.5757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183044433594,0.631507396697998,0.050000000745058,0.2259827852249145,288.5260925292969,286.1501770019531,293.1820983886719,292.3677673339844,297.1380310058594,298.7523193359375,289.1901550292969,1.0,0.1210851669311523,0.16348397731781,0.16348397731781,1.0,1.0,-0.482034832239151,0.016591127961874,0.4654437005519867,-0.1258893013000488,0.0,0.0,0.0,12.503002166748049,60.0,2390.90625,0.0,16.680191040039062,1.0,281.0133361816406,283.5938415527344,298.4280700683594,300.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.476551257268011e-21,-1.7382756286340056e-21,-1.738275426685614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.73211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1776733398437,0.5710360407829285,0.050000000745058,0.0456803776323795,298.6339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1776733398437,0.5710360407829285,0.050000000745058,0.0481036379933357,298.8321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1776733398437,0.5710360407829285,0.050000000745058,0.0355291813611984,298.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1776733398437,0.5710360407829285,0.050000000745058,0.0481036379933357,298.5047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1776733398437,0.5710360407829285,0.050000000745058,0.2281829416751861,287.9701538085937,286.1026916503906,293.2204284667969,292.3794250488281,297.1150207519531,298.75347900390625,286.7922058105469,1.0,0.1405848264694214,0.3269679546356201,0.3269679546356201,1.0,1.0,-0.4867335855960846,0.0616825371980667,0.4250510632991791,-0.0820035934448242,1.0,1.0,0.0,20.029170989990234,60.0,13421.3525390625,0.0,23.184749603271484,1.0,281.8934020996094,286.4606628417969,298.3121643066406,299.9002380371094,293.1499938964844,293.1499938964844,283.1499938964844,1826.7623291015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49528968334198,1.0,0.0,0.0,0.9001946449279785,0.9001964926719666,5.6105459833588624e-08,4.262701988220215,4.262691974639893,9.813402357394809e-06,0.0,0.0,-0.0,5377.8037109375,0.0,22.519426345825195,1894.995849609375,0.0,492.6835021972656,0.2333051711320877,1.0,0.0,3.0,1.0,0.0
17993040,298.73211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1776733398437,0.5710360407829285,0.050000000745058,0.0456803776323795,298.6339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1776733398437,0.5710360407829285,0.050000000745058,0.0481036379933357,298.8321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1776733398437,0.5710360407829285,0.050000000745058,0.0355291813611984,298.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1776733398437,0.5710360407829285,0.050000000745058,0.0481036379933357,298.5047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1776733398437,0.5710360407829285,0.050000000745058,0.2281829416751861,287.9701538085937,286.1026916503906,293.2204284667969,292.3794250488281,297.1150207519531,298.75347900390625,286.7922058105469,1.0,0.1405848264694214,0.3269679546356201,0.3269679546356201,1.0,1.0,-0.4867335855960846,0.0616825371980667,0.4250510632991791,-0.0820035934448242,1.0,1.0,0.0,20.029170989990234,60.0,13421.3525390625,0.0,23.184749603271484,1.0,281.8934020996094,286.4606628417969,298.3121643066406,299.9002380371094,293.1499938964844,293.1499938964844,283.1499938964844,1826.7623291015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49528968334198,1.0,0.0,0.0,0.9001946449279785,0.9001964926719666,5.6105459833588624e-08,4.262701988220215,4.262691974639893,9.813402357394809e-06,0.0,0.0,-0.0,5377.8037109375,0.0,22.519426345825195,1894.995849609375,0.0,492.6835021972656,0.2333051711320877,1.0,0.0,3.0,1.0,0.0
17993100,298.6895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.24371337890625,0.5492557883262634,0.050000000745058,0.0458178147673606,298.6044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.24371337890625,0.5492557883262634,0.050000000745058,0.0482483655214309,298.79205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24371337890625,0.5492557883262634,0.050000000745058,0.0356360785663127,298.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24371337890625,0.5492557883262634,0.050000000745058,0.0482483655214309,298.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.24371337890625,0.5492557883262634,0.050000000745058,0.2288694679737091,286.0802917480469,286.076171875,293.2417907714844,292.3865661621094,297.0946960449219,298.7167663574219,285.4851379394531,1.0,0.1489845365285873,0.4087099730968475,0.4087099730968475,1.0,1.0,-0.4881981313228607,0.0998730286955833,0.3883250951766968,-0.044269498437643,0.6956431269645691,0.6956431269645691,0.0,23.70685195922852,60.0,12205.2919921875,0.0,26.335731506347656,1.0,282.40509033203125,285.0915832519531,297.02117919921875,298.5351257324219,293.1499938964844,293.1499938964844,283.1499938964844,3767.14306640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5931174755096436,1.0,0.0,0.0,1.1674219369888306,1.1674244403839111,9.103715115088565e-08,4.265831470489502,4.265821933746338,9.786719601834191e-06,0.0,0.0,-0.0,3880.40576171875,0.0,50.3701400756836,1895.4244384765625,0.0,891.2013549804688,0.2968063056468963,1.0,0.0,3.0,1.0,0.0
17993160,298.6483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.399658203125,0.5324687957763672,0.050000000745058,0.0459491163492202,298.5733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.399658203125,0.5324687957763672,0.050000000745058,0.0483866333961486,298.7522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.399658203125,0.5324687957763672,0.050000000745058,0.0357382036745548,298.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.399658203125,0.5324687957763672,0.050000000745058,0.0483866333961486,298.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.399658203125,0.5324687957763672,0.050000000745058,0.2295253574848175,285.3509521484375,286.0479431152344,293.2645568847656,292.39453125,297.00244140625,298.6770324707031,285.4720153808594,1.0,0.1565421521663665,0.5269679427146912,0.5269679427146912,0.800000011920929,1.0,-0.4895972907543182,0.160103753209114,0.3294935524463653,0.0154435634613037,0.0768230706453323,0.0768230706453323,0.0,27.226531982421875,60.0,6200.4990234375,0.0,29.364675521850582,1.0,282.6582336425781,285.30291748046875,295.9500427246094,296.9971008300781,293.1499938964844,293.1499938964844,283.1499938964844,23604.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5925709009170532,1.0,0.0,0.0,0.3222797214984894,0.325838178396225,7.305360760767598e-09,4.265921592712402,4.265912055969238,9.785949259821791e-06,0.0,0.0,-0.0,1137.909423828125,0.0,17.013826370239258,1895.436767578125,0.0,888.27734375,0.2557478249073028,1.0,0.0,3.0,1.0,0.0
17993220,298.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3831787109375,0.515871524810791,0.050000000745058,0.0461136363446712,298.54058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3831787109375,0.515871524810791,0.050000000745058,0.0485598780214786,298.71099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3831787109375,0.515871524810791,0.050000000745058,0.0358661599457263,298.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3831787109375,0.515871524810791,0.050000000745058,0.0485598780214786,298.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3831787109375,0.515871524810791,0.050000000745058,0.2303471565246582,286.47412109375,286.007080078125,293.2975158691406,292.4065856933594,296.01422119140625,298.6286315917969,286.66900634765625,1.0,0.1655224412679672,0.6867015361785889,0.6867015361785889,0.5298558473587036,1.0,-0.4913501441478729,0.2625640034675598,0.2287861406803131,0.1171641200780868,0.7594782710075378,0.7594782710075378,0.0,31.64057731628418,60.0,11796.5361328125,0.0,33.20420455932617,1.0,282.7939147949219,286.6453857421875,294.998779296875,295.8058776855469,293.1499938964844,293.1499938964844,283.1499938964844,10462.2255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4956335723400116,1.0,0.0,0.0,0.903074026107788,0.9580286145210266,5.4417704120623966e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4732.8095703125,0.0,41.69746780395508,1895.4371337890625,0.0,493.70904541015625,0.2832266688346863,1.0,0.0,3.0,1.0,0.0
17993280,298.5971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4339599609375,0.5097646117210388,0.050000000745058,0.0461866185069084,298.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4339599609375,0.5097646117210388,0.050000000745058,0.0486367307603359,298.69512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4339599609375,0.5097646117210388,0.050000000745058,0.0359229259192943,298.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4339599609375,0.5097646117210388,0.050000000745058,0.0486367307603359,298.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4339599609375,0.5097646117210388,0.050000000745058,0.2307117134332656,286.4215393066406,285.98638916015625,293.314208984375,292.41290283203125,295.1812438964844,298.6108093261719,285.99822998046875,1.0,0.1693768799304962,0.763484001159668,0.763484001159668,0.4000000059604645,1.0,-0.492127776145935,0.3489733338356018,0.1431544572114944,0.2030725330114364,0.8519579768180847,0.8519579768180847,0.0,33.60463333129883,60.0,12448.287109375,-0.0,34.932743072509766,1.0,282.9074401855469,285.6169738769531,295.0004272460937,295.9859313964844,293.1499938964844,293.1499938964844,283.1499938964844,4968.03369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.467294305562973,1.0,0.0,0.0,1.2952064275741575,1.2969744205474854,1.1193642990292576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.7470703125,0.0,69.79842376708984,1895.4371337890625,0.0,416.10491943359375,0.3301927447319031,1.0,0.0,3.0,1.0,0.0
