time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993340,298.55889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4392395019531,0.4969677627086639,0.050000000745058,0.0463687367737293,298.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4392395019531,0.4969677627086639,0.050000000745058,0.0488285161554813,298.64923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4392395019531,0.4969677627086639,0.050000000745058,0.0360645726323127,298.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4392395019531,0.4969677627086639,0.050000000745058,0.0488285161554813,298.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4392395019531,0.4969677627086639,0.050000000745058,0.2316214442253112,285.4352111816406,285.9261474609375,293.36279296875,292.43182373046875,293.43023681640625,298.56256103515625,285.7423400878906,1.0,0.1785715520381927,0.9743825793266296,0.9743825793266296,0.0433246232569217,1.0,-0.4940683245658874,0.4939325451850891,0.0001357670116703,0.3470653891563415,0.1089910194277763,0.1089910194277763,0.0,38.497802734375,60.0,5652.6220703125,-0.0,39.25654602050781,1.0,283.04412841796875,285.7607727050781,294.9263916015625,295.4393005371094,293.1499938964844,293.1499938964844,283.1499938964844,26658.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3877287209033966,1.0,0.0,0.0,0.2777554988861084,0.3272817730903625,5.9422013976018215e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1271.2357177734375,0.0,18.97459602355957,1895.4371337890625,0.0,254.6344146728516,0.2728919088840484,1.0,0.0,3.0,1.0,0.0
17993400,298.5552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.4957012832164764,0.050000000745058,0.0463891252875328,298.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.4957012832164764,0.050000000745058,0.048849981278181,298.6444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.4957012832164764,0.050000000745058,0.0360804311931133,298.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.4957012832164764,0.050000000745058,0.048849981278181,298.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.4957012832164764,0.050000000745058,0.2317232936620712,285.5627746582031,285.9184875488281,293.36895751953125,292.4342956542969,293.3913879394531,298.5571594238281,286.0010070800781,1.0,0.1795592159032821,1.0,1.0,0.0,1.0,-0.4942860901355743,0.4942842125892639,1.8807181731972376e-06,0.3473782241344452,0.1685820668935775,0.1685820668935775,0.0,39.04317474365234,60.0,5791.97998046875,-0.0,39.73803329467773,1.0,283.04754638671875,285.9759826660156,294.8731384277344,295.3471069335937,293.1499938964844,293.1499938964844,283.1499938964844,25154.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3705587983131408,1.0,0.0,0.0,0.2660520374774933,0.3845622837543487,5.622805776539508e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1397.7095947265625,0.0,21.173826217651367,1895.4371337890625,0.0,226.5839385986328,0.2699737548828125,1.0,0.0,3.0,1.0,0.0
17993460,298.5350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97296142578125,0.4859792590141296,0.050000000745058,0.0465582236647605,298.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97296142578125,0.4859792590141296,0.050000000745058,0.0490280501544475,298.6108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97296142578125,0.4859792590141296,0.050000000745058,0.0362119525671005,298.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97296142578125,0.4859792590141296,0.050000000745058,0.0490280501544475,298.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97296142578125,0.4859792590141296,0.050000000745058,0.2325679659843444,285.91131591796875,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.52154541015625,285.5080871582031,1.0,0.1875387281179428,1.0,1.0,0.0,1.0,-0.4960879683494568,0.4960876405239105,3.5195520808883884e-07,0.3488142192363739,0.6601125001907349,0.6601125001907349,0.0,43.56596374511719,48.0,11330.7275390625,-0.0,43.74940490722656,1.0,283.11181640625,285.2676086425781,295.2661437988281,296.053955078125,293.1499938964844,293.1499938964844,283.1499938964844,9624.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3037523031234741,1.0,0.0,0.0,1.352738380432129,1.3528262376785278,1.221015111241286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.32177734375,0.0,91.03124237060548,1895.4371337890625,0.0,122.1990203857422,0.3525614738464355,1.0,0.0,3.0,1.0,0.0
17993520,298.5350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97296142578125,0.4859792590141296,0.050000000745058,0.0465582236647605,298.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97296142578125,0.4859792590141296,0.050000000745058,0.0490280501544475,298.6108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97296142578125,0.4859792590141296,0.050000000745058,0.0362119525671005,298.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97296142578125,0.4859792590141296,0.050000000745058,0.0490280501544475,298.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97296142578125,0.4859792590141296,0.050000000745058,0.2325679659843444,285.91131591796875,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.52154541015625,285.5080871582031,1.0,0.1875387281179428,1.0,1.0,0.0,1.0,-0.4960879683494568,0.4960876405239105,3.5195520808883884e-07,0.3488142192363739,0.6601125001907349,0.6601125001907349,0.0,43.56596374511719,48.0,11330.7275390625,-0.0,43.74940490722656,1.0,283.11181640625,285.2676086425781,295.2661437988281,296.053955078125,293.1499938964844,293.1499938964844,283.1499938964844,9624.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3037523031234741,1.0,0.0,0.0,1.352738380432129,1.3528262376785278,1.221015111241286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.32177734375,0.0,91.03124237060548,1895.4371337890625,0.0,122.1990203857422,0.3525614738464355,1.0,0.0,3.0,1.0,0.0
17993580,298.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69451904296875,0.4836754500865936,0.050000000745058,0.0466006472706794,298.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69451904296875,0.4836754500865936,0.050000000745058,0.0490727238357067,298.5786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.69451904296875,0.4836754500865936,0.050000000745058,0.036244947463274,298.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69451904296875,0.4836754500865936,0.050000000745058,0.0490727238357067,298.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69451904296875,0.4836754500865936,0.050000000745058,0.2327798753976822,285.74859619140625,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.48992919921875,286.1094055175781,1.0,0.1889978945255279,1.0,1.0,0.0,1.0,-0.4965403378009796,0.4965399801731109,3.5235015616308374e-07,0.3491738736629486,0.4983997642993927,0.4983997642993927,0.0,44.70066452026367,36.0,8532.072265625,-0.0,44.76027297973633,1.0,283.1322631835937,286.34375,295.3392333984375,295.84674072265625,293.1499938964844,293.1499938964844,283.1499938964844,21793.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918306887149811,1.0,0.0,0.0,0.5696026682853699,0.6078715920448303,2.1648984827038475e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2859.568359375,0.0,32.94862365722656,1895.4371337890625,0.0,87.85820007324219,0.2806310653686523,1.0,0.0,3.0,1.0,0.0
17993640,298.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69451904296875,0.4836754500865936,0.050000000745058,0.0466006472706794,298.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69451904296875,0.4836754500865936,0.050000000745058,0.0490727238357067,298.5786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.69451904296875,0.4836754500865936,0.050000000745058,0.036244947463274,298.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69451904296875,0.4836754500865936,0.050000000745058,0.0490727238357067,298.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69451904296875,0.4836754500865936,0.050000000745058,0.2327798753976822,285.74859619140625,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.48992919921875,286.1094055175781,1.0,0.1889978945255279,1.0,1.0,0.0,1.0,-0.4965403378009796,0.4965399801731109,3.5235015616308374e-07,0.3491738736629486,0.4983997642993927,0.4983997642993927,0.0,44.70066452026367,36.0,8532.072265625,-0.0,44.76027297973633,1.0,283.1322631835937,286.34375,295.3392333984375,295.84674072265625,293.1499938964844,293.1499938964844,283.1499938964844,21793.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918306887149811,1.0,0.0,0.0,0.5696026682853699,0.6078715920448303,2.1648984827038475e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2859.568359375,0.0,32.94862365722656,1895.4371337890625,0.0,87.85820007324219,0.2806310653686523,1.0,0.0,3.0,1.0,0.0
17993700,298.51318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067443847656,0.4848827719688415,0.050000000745058,0.0465783514082431,298.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067443847656,0.4848827719688415,0.050000000745058,0.0490492470562458,298.5686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067443847656,0.4848827719688415,0.050000000745058,0.0362276062369346,298.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067443847656,0.4848827719688415,0.050000000745058,0.0490492470562458,298.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067443847656,0.4848827719688415,0.050000000745058,0.2326685041189193,286.00616455078125,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.4803161621094,285.75567626953125,1.0,0.1878115683794021,1.0,1.0,0.0,1.0,-0.496302843093872,0.4963025152683258,3.5214497984270565e-07,0.3489899337291717,0.8148787617683411,0.8148787617683411,0.0,44.104373931884766,36.0,11882.16796875,-0.0,44.22883987426758,1.0,283.1395263671875,285.58270263671875,295.5707397460937,296.4053039550781,293.1499938964844,293.1499938964844,283.1499938964844,6731.10205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3072841465473175,1.0,0.0,0.0,1.3441753387451172,1.3444719314575195,1.2056057130394038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.892578125,0.0,81.69266510009766,1895.4371337890625,0.0,127.88446044921876,0.3467423021793365,1.0,0.0,3.0,1.0,0.0
17993760,298.5092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5000305175781,0.4873847067356109,0.050000000745058,0.046532642096281,298.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5000305175781,0.4873847067356109,0.050000000745058,0.0490011125802993,298.5577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5000305175781,0.4873847067356109,0.050000000745058,0.0361920557916164,298.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5000305175781,0.4873847067356109,0.050000000745058,0.0490011125802993,298.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5000305175781,0.4873847067356109,0.050000000745058,0.2324401885271072,285.4471130371094,285.5042724609375,293.56036376953125,292.5146789550781,293.5525207519531,298.4714050292969,285.21942138671875,1.0,0.185535117983818,1.0,1.0,0.0,1.0,-0.4958159029483795,0.4958155453205108,3.517228890359547e-07,0.3486093878746032,0.555615246295929,0.555615246295929,0.0,42.88191604614258,25.0,10497.8330078125,-0.0,43.14088439941406,1.0,283.1447448730469,285.0922546386719,295.7766418457031,296.6009216308594,293.1499938964844,293.1499938964844,283.1499938964844,16160.2392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3452126681804657,1.0,0.0,0.0,1.2785577774047852,1.2785651683807373,1.0907723435593653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.23681640625,0.0,96.67478942871094,1895.4371337890625,0.0,186.9755401611328,0.3550551235675812,1.0,0.0,3.0,1.0,0.0
17993820,298.5058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3636474609375,0.5175538659095764,0.1755613386631012,0.0460943952202796,298.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4456481933594,0.7500590085983276,0.1679456681013107,0.1367373317480087,298.484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.7671741247177124,0.1744036823511123,0.1081950441002845,298.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3636474609375,0.5175538659095764,0.050000000745058,0.0485396161675453,298.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3636474609375,0.5175538659095764,0.050000000745058,0.2302510440349578,285.419677734375,285.4591369628906,293.6083679199219,292.5357360839844,293.6021423339844,298.442138671875,285.7382202148437,1.0,0.1838557422161102,1.0,1.0,0.0,1.0,-0.683238685131073,0.68323814868927,5.279662218526937e-07,0.4923351407051086,0.482697457075119,0.482697457075119,0.0,32.72809600830078,25.0,10555.4189453125,-0.0,56.30160903930664,1.0,283.1471862792969,285.8763732910156,295.6528015136719,296.3448181152344,293.1499938964844,293.1499938964844,283.1499938964844,23392.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3599749505519867,1.0,0.0,0.0,0.7521316409111023,0.7521365880966187,3.774689005808796e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3291.3310546875,0.0,47.40937423706055,1895.4371337890625,0.0,209.86962890625,0.3059500753879547,1.0,0.0,3.0,1.0,0.0
17993880,298.459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960327148437,0.7921839356422424,0.1766944974660873,0.1278290599584579,298.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0267028808594,0.8314332365989685,0.1658906489610672,0.1560937762260437,298.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.842144250869751,0.1720034182071685,0.1200975626707077,298.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8542785644531,0.5551280379295349,0.050000000745058,0.0482050701975822,298.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8542785644531,0.5551280379295349,0.050000000745058,0.2286640852689743,285.9969482421875,285.3851318359375,293.6319885253906,292.54620361328125,293.6268310546875,298.3914794921875,286.15087890625,1.0,0.1844068169593811,1.0,1.0,0.0,1.0,-0.8170337677001953,0.8170331120491028,6.770289360247261e-07,0.5976852178573608,0.974884569644928,0.974884569644928,0.0,25.53656768798828,28.0,15646.88671875,-0.0,66.62730407714844,1.0,283.1479797363281,286.11724853515625,295.6507873535156,296.5615539550781,293.1499938964844,293.1499938964844,283.1499938964844,7848.6884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3647451102733612,1.0,0.0,0.0,1.3364737033843994,1.336477518081665,1.1918299236413077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.74951171875,0.0,83.54386901855469,1895.4371337890625,0.0,217.36099243164065,0.3544985353946686,1.0,0.0,3.0,1.0,0.0
17993940,298.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9189453125,0.9247777462005616,0.1678361743688583,0.1527169644832611,298.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9190368652344,0.9127466082572936,0.1633708477020263,0.1554332822561264,298.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9189147949219,0.9283037781715392,0.1715146750211715,0.119945578277111,298.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9179382324219,0.8928216099739075,0.1594115942716598,0.1459964513778686,298.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9346923828125,0.6174718141555786,0.1479960680007934,0.227065697312355,285.91943359375,285.3291015625,293.6986999511719,292.5760192871094,293.6942749023437,298.2279357910156,285.9140930175781,1.0,0.188691034913063,1.0,1.0,0.0,1.0,-0.9615227580070496,0.961521863937378,8.654859584567021e-07,0.7155014872550964,1.0,1.0,0.0,18.628738403320312,28.0,18534.83203125,-0.0,81.17767333984375,1.0,283.1495056152344,285.657470703125,295.9934997558594,297.2226867675781,293.1499938964844,293.1499938964844,283.1499938964844,7169.23974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4469261765480041,1.0,0.0,0.0,1.7834495306015017,1.7834550142288208,2.122340276855539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.69775390625,0.0,173.63914489746094,1895.4371337890625,0.0,368.011962890625,0.4441778659820556,1.0,0.0,3.0,1.0,0.0
17994000,298.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9141845703125,0.9185861945152284,0.1676940470933914,0.1199996471405029,298.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9142761230469,0.98698490858078,0.1634779274463653,0.1551367342472076,298.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9142150878906,0.9185861945152284,0.1721739768981933,0.0933330729603767,298.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140930175781,0.9746715426445008,0.1586010754108429,0.1486636847257614,298.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9236145019531,0.7421133518218994,0.1487735211849212,0.3157697319984436,285.9144287109375,285.27783203125,293.7069702148437,292.57977294921875,293.7026672363281,298.2145690917969,285.91680908203125,1.0,0.1901755630970001,1.0,1.0,0.0,1.0,-1.0181009769439695,1.0181001424789429,9.460076171308174e-07,0.7597981691360474,1.0,1.0,0.0,15.26517105102539,48.0,19160.416015625,-0.0,85.0545425415039,1.0,283.14959716796875,285.6492919921875,296.0116577148437,297.27081298828125,293.1499938964844,293.1499938964844,283.1499938964844,7465.43896484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4575798213481903,1.0,0.0,0.0,1.819917678833008,1.8199234008789065,2.2100233820765425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.6025390625,0.0,184.51025390625,1895.4371337890625,0.0,392.4438171386719,0.4559939801692962,1.0,0.0,3.0,1.0,0.0
17994060,298.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510498046875,0.8879849910736084,0.1838309615850448,0.0976845845580101,298.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510498046875,0.8879849910736084,0.1756262779235839,0.1028665751218795,298.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510498046875,0.8879849910736084,0.1886429786682129,0.0759769007563591,298.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510498046875,0.8879849910736084,0.162877157330513,0.1028665751218795,297.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.95233154296875,0.9376251697540284,0.1446025818586349,0.5658202767372131,285.9618835449219,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,298.1942749023437,285.9393310546875,1.0,0.2064458131790161,1.0,1.0,0.0,1.0,-1.1329280138015747,1.1329268217086792,1.127511609411158e-06,0.854215681552887,1.0,1.0,0.0,15.37219524383545,68.0,21756.20703125,-0.0,112.70033264160156,1.0,283.14996337890625,285.5804748535156,296.0278625488281,297.5401306152344,293.1499938964844,293.1499938964844,283.1499938964844,10372.125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5441797971725464,1.0,0.0,0.0,2.145150899887085,2.145158767700196,3.070499872137589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.306640625,0.0,302.1615905761719,1895.4371337890625,0.0,662.7506103515625,0.5350372195243835,1.0,0.0,3.0,1.0,0.0
17994120,298.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510498046875,0.8879849910736084,0.1838309615850448,0.0976845845580101,298.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510498046875,0.8879849910736084,0.1756262779235839,0.1028665751218795,298.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510498046875,0.8879849910736084,0.1886429786682129,0.0759769007563591,298.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510498046875,0.8879849910736084,0.162877157330513,0.1028665751218795,297.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.95233154296875,0.9376251697540284,0.1446025818586349,0.5658202767372131,285.9618835449219,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,298.1942749023437,285.9393310546875,1.0,0.2064458131790161,1.0,1.0,0.0,1.0,-1.1329280138015747,1.1329268217086792,1.127511609411158e-06,0.854215681552887,1.0,1.0,0.0,15.37219524383545,68.0,21756.20703125,-0.0,112.70033264160156,1.0,283.14996337890625,285.5804748535156,296.0278625488281,297.5401306152344,293.1499938964844,293.1499938964844,283.1499938964844,10372.125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5441797971725464,1.0,0.0,0.0,2.145150899887085,2.145158767700196,3.070499872137589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.306640625,0.0,302.1615905761719,1895.4371337890625,0.0,662.7506103515625,0.5350372195243835,1.0,0.0,3.0,1.0,0.0
17994180,298.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9524841308594,0.8891533613204956,0.1920906752347946,0.0984831899404525,298.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9524841308594,0.8891533613204956,0.1827511638402938,0.1037075370550155,298.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9524841308594,0.8891533613204956,0.1963186264038086,0.0765980333089828,298.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9524841308594,0.8891533613204956,0.1663608849048614,0.1037075370550155,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.9783207178115844,0.1414946019649505,0.6418727040290833,285.9540710449219,285.1474914550781,293.8414306640625,292.6410827636719,293.8377380371094,298.1663818359375,285.96209716796875,1.0,0.2229935824871063,1.0,1.0,0.0,1.0,-1.2342033386230469,1.2342020273208618,1.3038500128459418e-06,0.9356206059455872,1.0,1.0,0.0,16.868419647216797,68.0,23618.443359375,-0.0,142.0711669921875,1.0,283.1499938964844,285.5549011230469,295.9500732421875,297.5796813964844,293.1499938964844,293.1499938964844,283.1499938964844,12388.7646484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5845999121665955,1.0,0.0,0.0,2.344433784484864,2.344443321228028,3.667493331249716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.94384765625,0.0,394.4390869140625,1895.4371337890625,0.0,846.6434936523438,0.5805543065071106,1.0,0.0,3.0,1.0,0.0
17994240,298.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.977783203125,0.9050164818763732,0.1943058371543884,0.1099578067660331,298.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.977783203125,0.9050164818763732,0.1848709881305694,0.1157908663153648,298.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.977783203125,0.9050164818763732,0.1983595788478851,0.0855227410793304,297.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.977783203125,0.9050164818763732,0.1672140955924987,0.1157908663153648,297.8125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9787292480469,0.9568048119544984,0.1404600292444229,0.636404275894165,285.9800720214844,285.1036682128906,293.86541748046875,292.65216064453125,293.8618469238281,298.14715576171875,285.9898376464844,1.0,0.2309976667165756,1.0,1.0,0.0,1.0,-1.2762901782989502,1.2762888669967651,1.382272671435203e-06,0.9695310592651368,1.0,1.0,0.0,18.23006820678711,88.0,24381.015625,-0.0,158.14089965820312,1.0,283.1499938964844,285.5631103515625,295.9202880859375,297.5914611816406,293.1499938964844,293.1499938964844,283.1499938964844,13102.53125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5972583889961243,1.0,0.0,0.0,2.411024332046509,2.411034345626831,3.8787922562733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.0673828125,0.0,429.0133361816406,1895.4371337890625,0.0,913.6494140625,0.5995985865592957,1.0,0.0,3.0,1.0,0.0
17994300,298.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0273132324219,0.924919366836548,0.1962005198001861,0.1248011589050293,298.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0273132324219,0.924919366836548,0.1870013326406479,0.1314216256141662,298.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0273132324219,0.924919366836548,0.2002512216567993,0.0970675647258758,297.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02783203125,0.9873785376548768,0.167211577296257,0.1587398648262024,297.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0273742675781,0.9286438226699828,0.1394432038068771,0.6298699378967285,286.02935791015625,285.0814514160156,293.90655517578125,292.6712341308594,293.90313720703125,298.099609375,286.041015625,1.0,0.2459574788808822,1.0,1.0,0.0,1.0,-1.3584680557250977,1.3584665060043335,1.5438664604516816e-06,1.035291075706482,1.0,1.0,0.0,20.50253677368164,88.0,25823.693359375,-0.0,192.0281677246093,1.0,283.1499938964844,285.5787658691406,295.8847045898437,297.6268920898437,293.1499938964844,293.1499938964844,283.1499938964844,14470.205078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.615696907043457,1.0,0.0,0.0,2.533735752105713,2.533746719360352,4.2836697389248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.08837890625,0.0,497.9092102050781,1895.4371337890625,0.0,1019.661865234375,0.62663334608078,1.0,0.0,3.0,1.0,0.0
17994360,298.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1039123535156,0.9486647844314576,0.1964988112449646,0.1451056897640228,297.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.10455322265625,0.9867652654647828,0.1873589158058166,0.1723799556493759,298.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1039123535156,0.9486647844314576,0.2008058279752731,0.1128599867224693,297.86920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.104248046875,0.9593422412872314,0.1652287542819976,0.1576140224933624,297.7164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1026306152344,0.8984569907188416,0.1390634328126907,0.6271056532859802,286.106201171875,285.0387878417969,293.9482116699219,292.6906433105469,293.9449768066406,298.04083251953125,286.12176513671875,1.0,0.262634664773941,1.0,1.0,0.0,1.0,-1.4500417709350586,1.4500401020050049,1.7378281427227191e-06,1.108309626579285,1.0,1.0,0.0,23.446422576904297,108.0,27330.154296875,-0.0,233.0355834960937,1.0,283.1499938964844,285.6249084472656,295.8705444335937,297.6855773925781,293.1499938964844,293.1499938964844,283.1499938964844,15566.0810546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6317088007926941,1.0,0.0,0.0,2.6279289722442627,2.6279408931732178,4.6080862148301094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.14013671875,0.0,555.5296020507812,1895.4371337890625,0.0,1119.1759033203125,0.6522626876831055,1.0,0.0,3.0,1.0,0.0
17994420,297.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.24005126953125,0.8352406620979309,0.1927129626274109,0.1747588068246841,297.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2373046875,0.82473224401474,0.1852976232767105,0.1766891777515411,297.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2347106933594,0.8421196937561035,0.1978451311588287,0.1395174115896225,297.7709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.23297119140625,0.7925980687141418,0.1643175184726715,0.1566297709941864,297.6413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2296142578125,0.7493215203285217,0.1386052817106247,0.6281953454017639,286.2344055175781,284.9898376464844,294.0328674316406,292.7304077148437,294.0297546386719,297.9052429199219,286.215576171875,1.0,0.2961861491203308,1.0,1.0,0.0,1.0,-1.5301222801208496,1.5301203727722168,1.9225067262595985e-06,1.1745330095291138,1.0,1.0,0.0,42.70050048828125,96.0,29217.21875,-0.0,315.71539306640625,1.0,283.1499938964844,285.65655517578125,295.88543701171875,297.84796142578125,293.1499938964844,293.1499938964844,283.1499938964844,17735.578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622689962387085,1.0,0.0,0.0,2.805088996887207,2.805102586746216,5.250330445960572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.73388671875,0.0,675.626220703125,1895.4371337890625,0.0,1326.6676025390625,0.6953054070472717,1.0,0.0,3.0,1.0,0.0
17994480,297.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.24005126953125,0.8352406620979309,0.1927129626274109,0.1747588068246841,297.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2373046875,0.82473224401474,0.1852976232767105,0.1766891777515411,297.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2347106933594,0.8421196937561035,0.1978451311588287,0.1395174115896225,297.7709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.23297119140625,0.7925980687141418,0.1643175184726715,0.1566297709941864,297.6413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2296142578125,0.7493215203285217,0.1386052817106247,0.6281953454017639,286.2344055175781,284.9898376464844,294.0328674316406,292.7304077148437,294.0297546386719,297.9052429199219,286.215576171875,1.0,0.2961861491203308,1.0,1.0,0.0,1.0,-1.5301222801208496,1.5301203727722168,1.9225067262595985e-06,1.1745330095291138,1.0,1.0,0.0,42.70050048828125,96.0,29217.21875,-0.0,315.71539306640625,1.0,283.1499938964844,285.65655517578125,295.88543701171875,297.84796142578125,293.1499938964844,293.1499938964844,283.1499938964844,17735.578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622689962387085,1.0,0.0,0.0,2.805088996887207,2.805102586746216,5.250330445960572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.73388671875,0.0,675.626220703125,1895.4371337890625,0.0,1326.6676025390625,0.6953054070472717,1.0,0.0,3.0,1.0,0.0
17994540,297.8625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.13018798828125,0.7764737606048584,0.1950033754110336,0.1760112345218658,297.7940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1302490234375,0.7657103538513184,0.186669111251831,0.1778182238340377,297.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1301574707031,0.7825961112976074,0.1993606686592102,0.1400908231735229,297.7084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.13043212890625,0.7374019026756287,0.1658161878585815,0.1581543684005737,297.5818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1308288574219,0.6967190504074097,0.1387836784124374,0.6307895183563232,286.12994384765625,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.825927734375,286.12744140625,1.0,0.3140974640846252,1.0,1.0,0.0,1.0,-1.5396764278411863,1.5396745204925537,1.9436738512013108e-06,1.1808960437774658,1.0,1.0,0.0,58.22514343261719,84.0,29711.318359375,-0.0,360.72650146484375,1.0,283.1499938964844,285.5586853027344,295.86407470703125,297.8677978515625,293.1499938964844,293.1499938964844,283.1499938964844,19653.037109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812048554420471,1.0,0.0,0.0,2.9528324604034424,2.952847480773926,5.817963142362714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.92529296875,0.0,788.103271484375,1895.4371337890625,0.0,1465.699951171875,0.7312389016151428,1.0,0.0,3.0,1.0,0.0
17994600,297.8625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.13018798828125,0.7764737606048584,0.1950033754110336,0.1760112345218658,297.7940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1302490234375,0.7657103538513184,0.186669111251831,0.1778182238340377,297.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1301574707031,0.7825961112976074,0.1993606686592102,0.1400908231735229,297.7084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.13043212890625,0.7374019026756287,0.1658161878585815,0.1581543684005737,297.5818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1308288574219,0.6967190504074097,0.1387836784124374,0.6307895183563232,286.12994384765625,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.825927734375,286.12744140625,1.0,0.3140974640846252,1.0,1.0,0.0,1.0,-1.5396764278411863,1.5396745204925537,1.9436738512013108e-06,1.1808960437774658,1.0,1.0,0.0,58.22514343261719,84.0,29711.318359375,-0.0,360.72650146484375,1.0,283.1499938964844,285.5586853027344,295.86407470703125,297.8677978515625,293.1499938964844,293.1499938964844,283.1499938964844,19653.037109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812048554420471,1.0,0.0,0.0,2.9528324604034424,2.952847480773926,5.817963142362714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.92529296875,0.0,788.103271484375,1895.4371337890625,0.0,1465.699951171875,0.7312389016151428,1.0,0.0,3.0,1.0,0.0
17994660,297.83721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1092529296875,0.7670734524726868,0.1973201036453247,0.1780289262533188,297.7647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1093139648437,0.7557088136672974,0.1881248950958252,0.1791805922985077,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1092224121094,0.7723822593688965,0.2012219876050949,0.14133982360363,297.68280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1094970703125,0.7283952236175537,0.1670610755681991,0.1593824625015258,297.55596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10986328125,0.6857969760894775,0.1391431242227554,0.6327957510948181,286.1090393066406,284.95001220703125,294.1655578613281,292.7934265136719,294.16241455078125,297.7972412109375,286.1065368652344,1.0,0.3197189271450043,1.0,1.0,0.0,1.0,-1.549115538597107,1.549113631248474,1.9660790258058114e-06,1.1884084939956665,1.0,1.0,0.0,62.58727645874024,84.0,30086.748046875,-0.0,377.0180969238281,1.0,283.1499938964844,285.5273132324219,295.8561706542969,297.8763122558594,293.1499938964844,293.1499938964844,283.1499938964844,20684.412109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686240017414093,1.0,0.0,0.0,3.029322862625122,3.029338836669922,6.123285061221395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.4306640625,0.0,850.948974609375,1895.4371337890625,0.0,1503.89990234375,0.7470748424530029,1.0,0.0,3.0,1.0,0.0
17994720,297.81890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0997314453125,0.764722466468811,0.1995723694562912,0.1800196319818496,297.7431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0997619628906,0.7526230216026306,0.1896203160285949,0.1805652827024459,297.8271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0997314453125,0.76944500207901,0.2030980885028839,0.1426186263561248,297.6634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.099853515625,0.7254834771156311,0.1683018803596496,0.1605594307184219,297.5362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1000061035156,0.6816483736038208,0.1395943760871887,0.6348767876625061,286.09967041015625,284.95001220703125,294.2063903808594,292.81298828125,294.2032470703125,297.7762451171875,286.09881591796875,1.0,0.322904109954834,1.0,1.0,0.0,1.0,-1.558612823486328,1.5586107969284058,1.988794565477292e-06,1.1959724426269531,1.0,1.0,0.0,64.68360137939453,72.0,30380.8359375,-0.0,387.51751708984375,1.0,283.1499938964844,285.5120849609375,295.858154296875,297.8904724121094,293.1499938964844,293.1499938964844,283.1499938964844,21337.54296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892988085746765,1.0,0.0,0.0,3.076778173446656,3.0767946243286133,6.316633971437113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.11376953125,0.0,891.5700073242188,1895.4371337890625,0.0,1527.3460693359375,0.7614384293556213,1.0,0.0,3.0,1.0,0.0
17994780,297.78631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0869445800781,0.7706525921821594,0.2047292441129684,0.1845485568046569,297.7045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0869445800781,0.7565885782241821,0.1932110041379928,0.183837279677391,297.7860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0869445800781,0.7743686437606812,0.2074911743402481,0.1455984562635421,297.6285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0869445800781,0.7288258671760559,0.1712459921836853,0.1632542610168457,297.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0869445800781,0.6832120418548584,0.1408567428588867,0.6401028037071228,286.0869445800781,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7388610839844,286.0872497558594,1.0,0.3258815705776214,1.0,1.0,0.0,1.0,-1.581063985824585,1.5810619592666626,2.0431646134966286e-06,1.2138577699661257,1.0,1.0,0.0,65.29291534423828,60.0,31073.47265625,-0.0,401.1028442382813,1.0,283.1499938964844,285.4823608398437,295.8841247558594,297.94903564453125,293.1499938964844,293.1499938964844,283.1499938964844,22871.216796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946344971656799,1.0,0.0,0.0,3.185434103012085,3.18545150756836,6.770652589693782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.658203125,0.0,989.4021606445312,1895.4371337890625,0.0,1568.6695556640625,0.787947416305542,1.0,0.0,3.0,1.0,0.0
17994840,297.78631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0869445800781,0.7706525921821594,0.2047292441129684,0.1845485568046569,297.7045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0869445800781,0.7565885782241821,0.1932110041379928,0.183837279677391,297.7860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0869445800781,0.7743686437606812,0.2074911743402481,0.1455984562635421,297.6285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0869445800781,0.7288258671760559,0.1712459921836853,0.1632542610168457,297.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0869445800781,0.6832120418548584,0.1408567428588867,0.6401028037071228,286.0869445800781,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7388610839844,286.0872497558594,1.0,0.3258815705776214,1.0,1.0,0.0,1.0,-1.581063985824585,1.5810619592666626,2.0431646134966286e-06,1.2138577699661257,1.0,1.0,0.0,65.29291534423828,60.0,31073.47265625,-0.0,401.1028442382813,1.0,283.1499938964844,285.4823608398437,295.8841247558594,297.94903564453125,293.1499938964844,293.1499938964844,283.1499938964844,22871.216796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946344971656799,1.0,0.0,0.0,3.185434103012085,3.18545150756836,6.770652589693782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.658203125,0.0,989.4021606445312,1895.4371337890625,0.0,1568.6695556640625,0.787947416305542,1.0,0.0,3.0,1.0,0.0
17994900,297.7725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0839538574219,0.778324544429779,0.2074002921581268,0.1868620365858078,297.6883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.083984375,0.7631096243858337,0.1951272338628769,0.1855531483888626,297.7684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0839538574219,0.7815942764282227,0.209787979722023,0.1471359580755233,297.6136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0840148925781,0.7345354557037354,0.1728141754865646,0.1646476238965988,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0840759277344,0.6884200572967529,0.1416006535291671,0.6429928541183472,286.0839233398437,284.95001220703125,294.3388061523437,292.876953125,294.335693359375,297.7230834960937,286.0837097167969,1.0,0.3257243931293487,1.0,1.0,0.0,1.0,-1.592889428138733,1.5928874015808103,2.072179086098913e-06,1.2232780456542969,1.0,1.0,0.0,63.935020446777344,60.0,31443.927734375,-0.0,403.8350830078125,1.0,283.1499938964844,285.4688415527344,295.90435791015625,297.9888916015625,293.1499938964844,293.1499938964844,283.1499938964844,23701.681640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6972790956497192,1.0,0.0,0.0,3.242750644683838,3.2427687644958496,7.016498670964211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.115234375,0.0,1043.777099609375,1895.4371337890625,0.0,1589.3465576171875,0.7991591095924377,1.0,0.0,3.0,1.0,0.0
17994960,297.760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0865478515625,0.7889221906661987,0.210098460316658,0.1891756206750869,297.6737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0865173339844,0.7724977135658264,0.1970831900835037,0.1872839927673339,297.7523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0865478515625,0.7917401194572449,0.2121096402406692,0.1486735939979553,297.6002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0864562988281,0.7427489161491394,0.1744174063205719,0.1660483330488205,297.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0863952636719,0.6962825059890747,0.1423927247524261,0.6459776163101196,286.0865783691406,284.95001220703125,294.3831481933594,292.8985595703125,294.38006591796875,297.7087707519531,286.0874328613281,1.0,0.3246892988681793,1.0,1.0,0.0,1.0,-1.6048579216003418,1.6048558950424194,2.101808604493272e-06,1.2328110933303833,1.0,1.0,0.0,61.70326614379883,48.0,31767.75390625,-0.0,404.2796936035156,1.0,283.1499938964844,285.464599609375,295.92596435546875,298.0290222167969,293.1499938964844,293.1499938964844,283.1499938964844,24261.86328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000213861465454,1.0,0.0,0.0,3.280847549438477,3.2808661460876465,7.182330818977789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.857421875,0.0,1080.9989013671875,1895.4371337890625,0.0,1610.9217529296875,0.8112713694572449,1.0,0.0,3.0,1.0,0.0
17995020,297.7388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0909423828125,0.8152981400489807,0.2151236683130264,0.1934434920549392,297.64923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0909118652344,0.7971808910369873,0.2007506340742111,0.1904909610748291,297.72515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0909729003906,0.8170930743217468,0.2164255976676941,0.1515013128519058,297.5777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0908508300781,0.7648292779922485,0.1774299293756485,0.1686383485794067,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0907287597656,0.7167268991470337,0.1439273953437805,0.6515997648239136,286.09100341796875,284.95001220703125,294.4654541015625,292.9389038085937,294.46240234375,297.6847229003906,286.0921325683594,1.0,0.3211716711521148,1.0,1.0,0.0,1.0,-1.627084732055664,1.627082586288452,2.157535391233978e-06,1.2505083084106443,1.0,1.0,0.0,56.0024299621582,48.0,32409.73828125,-0.0,400.7645263671875,1.0,283.1499938964844,285.4528503417969,295.9681091308594,298.1091003417969,293.1499938964844,293.1499938964844,283.1499938964844,25505.044921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054897546768188,1.0,0.0,0.0,3.363852977752685,3.363872528076172,7.550354439445073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.50146484375,0.0,1165.1405029296875,1895.4371337890625,0.0,1654.3438720703125,0.8286102414131165,1.0,0.0,3.0,1.0,0.0
17995080,297.73736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09210205078125,0.8176663517951965,0.2155131846666336,0.1937713325023651,297.6474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0920715332031,0.7995750904083252,0.2010356187820434,0.1907374411821365,297.72320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09210205078125,0.8193821310997009,0.2167591005563736,0.1517176032066345,297.5762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0920104980469,0.7670323252677917,0.1776644438505172,0.1688372045755386,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.09185791015625,0.7185909152030945,0.1440490335226059,0.6520346999168396,286.0921630859375,284.95001220703125,294.4718322753906,292.9420471191406,294.4687805175781,297.6830139160156,286.0933532714844,1.0,0.3208104372024536,1.0,1.0,0.0,1.0,-1.6287962198257446,1.6287940740585327,2.161864586014417e-06,1.25187087059021,1.0,1.0,0.0,55.47621536254883,36.0,32454.94140625,-0.0,400.24505615234375,1.0,283.1499938964844,285.4529724121094,295.9712829589844,298.1150207519531,293.1499938964844,293.1499938964844,283.1499938964844,25571.4375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059128880500793,1.0,0.0,0.0,3.3682284355163574,3.368247985839844,7.570009188384574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.06787109375,0.0,1169.6929931640625,1895.4371337890625,0.0,1657.7254638671875,0.8326557278633118,1.0,0.0,3.0,1.0,0.0
17995140,297.7172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011962890625,0.8577615022659302,0.2208995968103408,0.1982898861169815,297.6243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.10113525390625,0.8379535675048828,0.2049775421619415,0.1941300630569458,297.6971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011962890625,0.8586033582687378,0.2213580459356308,0.1546871662139892,297.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1010437011719,0.8057597279548645,0.1809105426073074,0.1715718358755111,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10089111328125,0.7501118779182434,0.145741194486618,0.6580096483230591,286.10125732421875,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.6602783203125,286.1026306152344,1.0,0.3150578141212463,1.0,1.0,0.0,1.0,-1.6523154973983765,1.6523133516311646,2.2218985122890444e-06,1.270586013793945,1.0,1.0,0.0,47.49257659912109,25.0,33130.515625,-0.0,390.850830078125,1.0,283.1499938964844,285.4451904296875,296.0158996582031,298.20074462890625,293.1499938964844,293.1499938964844,283.1499938964844,26823.224609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119985818862915,1.0,0.0,0.0,3.4496853351593018,3.4497058391571045,7.9405805308852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.02783203125,0.0,1256.625244140625,1895.4371337890625,0.0,1706.6998291015625,0.8526109457015991,1.0,0.0,3.0,1.0,0.0
