time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995200,297.7172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011962890625,0.8577615022659302,0.2208995968103408,0.1982898861169815,297.6243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.10113525390625,0.8379535675048828,0.2049775421619415,0.1941300630569458,297.6971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011962890625,0.8586033582687378,0.2213580459356308,0.1546871662139892,297.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1010437011719,0.8057597279548645,0.1809105426073074,0.1715718358755111,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10089111328125,0.7501118779182434,0.145741194486618,0.6580096483230591,286.10125732421875,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.6602783203125,286.1026306152344,1.0,0.3150578141212463,1.0,1.0,0.0,1.0,-1.6523154973983765,1.6523133516311646,2.2218985122890444e-06,1.270586013793945,1.0,1.0,0.0,47.49257659912109,25.0,33130.515625,-0.0,390.850830078125,1.0,283.1499938964844,285.4451904296875,296.0158996582031,298.20074462890625,293.1499938964844,293.1499938964844,283.1499938964844,26823.224609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119985818862915,1.0,0.0,0.0,3.4496853351593018,3.4497058391571045,7.9405805308852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.02783203125,0.0,1256.625244140625,1895.4371337890625,0.0,1706.6998291015625,0.8526109457015991,1.0,0.0,3.0,1.0,0.0
17995260,297.69891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11248779296875,0.92548406124115,0.2262143492698669,0.2027191072702407,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1124267578125,0.899156928062439,0.208858922123909,0.1974406391382217,297.67333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11248779296875,0.9252570867538452,0.2258621305227279,0.1575711816549301,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123352050781,0.8618186116218567,0.1841106116771698,0.1742373406887054,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1121520996094,0.8034260272979736,0.1474171429872512,0.663798987865448,286.112548828125,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.63970947265625,286.114013671875,1.0,0.3083381056785583,1.0,1.0,0.0,1.0,-1.6752222776412964,1.675220012664795,2.2813449049863266e-06,1.2887990474700928,1.0,1.0,0.0,38.618751525878906,25.0,33793.35546875,-0.0,378.25531005859375,1.0,283.1499938964844,285.4400329589844,296.059326171875,298.28466796875,293.1499938964844,293.1499938964844,283.1499938964844,28030.630859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179868221282959,1.0,0.0,0.0,3.5264718532562256,3.5264933109283447,8.298013085550338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.482421875,0.0,1342.4207763671875,1895.4371337890625,0.0,1755.4892578125,0.8714388012886047,1.0,0.0,3.0,1.0,0.0
17995320,297.69891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11248779296875,0.92548406124115,0.2262143492698669,0.2027191072702407,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1124267578125,0.899156928062439,0.208858922123909,0.1974406391382217,297.67333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11248779296875,0.9252570867538452,0.2258621305227279,0.1575711816549301,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123352050781,0.8618186116218567,0.1841106116771698,0.1742373406887054,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1121520996094,0.8034260272979736,0.1474171429872512,0.663798987865448,286.112548828125,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.63970947265625,286.114013671875,1.0,0.3083381056785583,1.0,1.0,0.0,1.0,-1.6752222776412964,1.675220012664795,2.2813449049863266e-06,1.2887990474700928,1.0,1.0,0.0,38.618751525878906,25.0,33793.35546875,-0.0,378.25531005859375,1.0,283.1499938964844,285.4400329589844,296.059326171875,298.28466796875,293.1499938964844,293.1499938964844,283.1499938964844,28030.630859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179868221282959,1.0,0.0,0.0,3.5264718532562256,3.5264933109283447,8.298013085550338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.482421875,0.0,1342.4207763671875,1895.4371337890625,0.0,1755.4892578125,0.8714388012886047,1.0,0.0,3.0,1.0,0.0
17995380,297.6820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1256103515625,0.996819257736206,0.2314504534006118,0.2063602656126022,297.58428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12554931640625,0.9751705527305604,0.2126419842243194,0.2007762044668197,297.6513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1256103515625,0.9967461824417114,0.2302482277154922,0.1604541838169098,297.518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1254577636719,0.9321757555007936,0.1872282773256302,0.1769427210092544,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.125244140625,0.8607062697410583,0.1490347236394882,0.6698917150497437,286.12567138671875,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.62078857421875,286.12713623046875,1.0,0.3049508333206177,1.0,1.0,0.0,1.0,-1.697709083557129,1.6977068185806274,2.3406530544889392e-06,1.3066763877868652,1.0,1.0,0.0,32.48489761352539,43.0,34448.90625,-0.0,372.93951416015625,1.0,283.1499938964844,285.4369201660156,296.1021728515625,298.36749267578125,293.1499938964844,293.1499938964844,283.1499938964844,29207.751953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237712740898132,1.0,0.0,0.0,3.5997557640075684,3.599778175354004,8.646480864626938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.9541015625,0.0,1427.8634033203125,1895.4371337890625,0.0,1803.16162109375,0.8894193768501282,1.0,0.0,3.0,1.0,0.0
17995440,297.6820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1256103515625,0.996819257736206,0.2314504534006118,0.2063602656126022,297.58428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12554931640625,0.9751705527305604,0.2126419842243194,0.2007762044668197,297.6513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1256103515625,0.9967461824417114,0.2302482277154922,0.1604541838169098,297.518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1254577636719,0.9321757555007936,0.1872282773256302,0.1769427210092544,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.125244140625,0.8607062697410583,0.1490347236394882,0.6698917150497437,286.12567138671875,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.62078857421875,286.12713623046875,1.0,0.3049508333206177,1.0,1.0,0.0,1.0,-1.697709083557129,1.6977068185806274,2.3406530544889392e-06,1.3066763877868652,1.0,1.0,0.0,32.48489761352539,43.0,34448.90625,-0.0,372.93951416015625,1.0,283.1499938964844,285.4369201660156,296.1021728515625,298.36749267578125,293.1499938964844,293.1499938964844,283.1499938964844,29207.751953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237712740898132,1.0,0.0,0.0,3.5997557640075684,3.599778175354004,8.646480864626938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.9541015625,0.0,1427.8634033203125,1895.4371337890625,0.0,1803.16162109375,0.8894193768501282,1.0,0.0,3.0,1.0,0.0
17995500,297.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1166381835937,0.9923717975616456,0.2347111999988556,0.209956020116806,297.576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1166687011719,0.9670135974884032,0.2146133184432983,0.202590599656105,297.6459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1166381835937,0.9906481504440308,0.2328910231590271,0.1622178256511688,297.5110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1167297363281,0.922457218170166,0.188792809844017,0.1783912032842636,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1167297363281,0.8523995876312256,0.1497878432273864,0.6735250949859619,286.1164855957031,284.95001220703125,294.7776794433594,293.0951538085937,294.7748413085937,297.6157531738281,286.11578369140625,1.0,0.3061455190181732,1.0,1.0,0.0,1.0,-1.6945147514343262,1.6945123672485352,2.3321315438806778e-06,1.3041051626205444,1.0,1.0,0.0,33.35694122314453,43.0,34582.6796875,-0.0,377.6531372070313,1.0,283.1499938964844,285.41949462890625,296.1215209960937,298.4007568359375,293.1499938964844,293.1499938964844,283.1499938964844,29920.19921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262885570526123,1.0,0.0,0.0,3.643394708633423,3.6434175968170166,8.857389275362948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.556640625,0.0,1480.42431640625,1895.4371337890625,0.0,1824.0692138671875,0.8973224759101868,1.0,0.0,3.0,1.0,0.0
17995560,297.67626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1328430175781,0.9941245317459106,0.2376141548156738,0.2081868350505828,297.56671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1327209472656,0.9745841026306152,0.2163557261228561,0.2043789327144622,297.63555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13287353515625,0.99701589345932,0.2350124269723892,0.1638303697109222,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1324768066406,0.9309343099594116,0.1902564167976379,0.1798478960990905,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1319885253906,0.858081042766571,0.1505669802427292,0.6769137978553772,286.13299560546875,284.95001220703125,294.8201904296875,293.1169128417969,294.81744384765625,297.6078491210937,286.1366271972656,1.0,0.3098340928554535,1.0,1.0,0.0,1.0,-1.7201660871505735,1.7201637029647827,2.400542825853336e-06,1.3243038654327393,1.0,1.0,0.0,33.487247467041016,61.0,35080.22265625,-0.0,388.3545227050781,1.0,283.1499938964844,285.432373046875,296.1417236328125,298.4407043457031,293.1499938964844,293.1499938964844,283.1499938964844,30364.90234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286415100097656,1.0,0.0,0.0,3.670370578765869,3.670393705368042,8.989036359707825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.734375,0.0,1513.552001953125,1895.4371337890625,0.0,1843.6981201171875,0.9067531228065492,1.0,0.0,3.0,1.0,0.0
17995620,297.6512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.164306640625,0.9552460312843324,0.2417193055152893,0.2168386876583099,297.5488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.16424560546875,0.9216914176940918,0.2198119461536407,0.2078583687543869,297.6114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.164306640625,0.9510694146156312,0.2386964708566665,0.166628286242485,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1640930175781,0.8805534839630127,0.1930938065052032,0.182787075638771,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1637878417969,0.8159249424934387,0.1519659012556076,0.6844415664672852,286.1643981933594,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.5865478515625,286.1662902832031,1.0,0.320878118276596,1.0,1.0,0.0,1.0,-1.7510086297988892,1.7510061264038086,2.4847238364600344e-06,1.3488340377807615,1.0,1.0,0.0,39.64299774169922,79.0,35875.83984375,-0.0,424.2876586914063,1.0,283.1499938964844,285.4429016113281,296.1899108886719,298.53857421875,293.1499938964844,293.1499938964844,283.1499938964844,31501.189453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346845269203186,1.0,0.0,0.0,3.7384145259857178,3.738438606262207,9.325415248895296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.3681640625,0.0,1599.3004150390625,1895.4371337890625,0.0,1894.4825439453125,0.923464298248291,1.0,0.0,3.0,1.0,0.0
17995680,297.6512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.164306640625,0.9552460312843324,0.2417193055152893,0.2168386876583099,297.5488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.16424560546875,0.9216914176940918,0.2198119461536407,0.2078583687543869,297.6114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.164306640625,0.9510694146156312,0.2386964708566665,0.166628286242485,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1640930175781,0.8805534839630127,0.1930938065052032,0.182787075638771,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1637878417969,0.8159249424934387,0.1519659012556076,0.6844415664672852,286.1643981933594,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.5865478515625,286.1662902832031,1.0,0.320878118276596,1.0,1.0,0.0,1.0,-1.7510086297988892,1.7510061264038086,2.4847238364600344e-06,1.3488340377807615,1.0,1.0,0.0,39.64299774169922,79.0,35875.83984375,-0.0,424.2876586914063,1.0,283.1499938964844,285.4429016113281,296.1899108886719,298.53857421875,293.1499938964844,293.1499938964844,283.1499938964844,31501.189453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346845269203186,1.0,0.0,0.0,3.7384145259857178,3.738438606262207,9.325415248895296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.3681640625,0.0,1599.3004150390625,1895.4371337890625,0.0,1894.4825439453125,0.923464298248291,1.0,0.0,3.0,1.0,0.0
17995740,297.6328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1830444335937,0.8903715014457703,0.2461927384138107,0.2211445719003677,297.5315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1829528808594,0.8617227077484131,0.2231061905622482,0.211397036910057,297.59039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1830444335937,0.8859178423881531,0.2423962652683258,0.1695018261671066,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1828308105469,0.8269344568252563,0.1957720518112182,0.1857447922229766,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1825256347656,0.7629091739654541,0.1531736850738525,0.6919058561325073,286.18310546875,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.5680847167969,286.18505859375,1.0,0.3352129459381103,1.0,1.0,0.0,1.0,-1.775990605354309,1.7759881019592283,2.5540443857607897e-06,1.3685765266418457,1.0,1.0,0.0,50.08218002319336,97.0,36566.04296875,-0.0,470.9407348632813,1.0,283.1499938964844,285.44580078125,296.2332458496094,298.62579345703125,293.1499938964844,293.1499938964844,283.1499938964844,32640.66015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408609986305237,1.0,0.0,0.0,3.805427312850952,3.805452346801758,9.66273660196748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.88623046875,0.0,1686.8563232421875,1895.4371337890625,0.0,1946.921875,0.9399206042289734,1.0,0.0,3.0,1.0,0.0
17995800,297.6328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1830444335937,0.8903715014457703,0.2461927384138107,0.2211445719003677,297.5315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1829528808594,0.8617227077484131,0.2231061905622482,0.211397036910057,297.59039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1830444335937,0.8859178423881531,0.2423962652683258,0.1695018261671066,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1828308105469,0.8269344568252563,0.1957720518112182,0.1857447922229766,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1825256347656,0.7629091739654541,0.1531736850738525,0.6919058561325073,286.18310546875,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.5680847167969,286.18505859375,1.0,0.3352129459381103,1.0,1.0,0.0,1.0,-1.775990605354309,1.7759881019592283,2.5540443857607897e-06,1.3685765266418457,1.0,1.0,0.0,50.08218002319336,97.0,36566.04296875,-0.0,470.9407348632813,1.0,283.1499938964844,285.44580078125,296.2332458496094,298.62579345703125,293.1499938964844,293.1499938964844,283.1499938964844,32640.66015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408609986305237,1.0,0.0,0.0,3.805427312850952,3.805452346801758,9.66273660196748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.88623046875,0.0,1686.8563232421875,1895.4371337890625,0.0,1946.921875,0.9399206042289734,1.0,0.0,3.0,1.0,0.0
17995860,297.6160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20263671875,0.8437061905860901,0.2506092488765716,0.2255976945161819,297.5148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2025451660156,0.8176426887512207,0.2262324839830398,0.214886263012886,297.57061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2026062011719,0.8389971256256104,0.2459655553102493,0.1723834425210952,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2024230957031,0.7825501561164856,0.1982940435409546,0.1886624544858932,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2021179199219,0.7226691246032715,0.1542305797338485,0.6991806030273438,286.20269775390625,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.55084228515625,286.20465087890625,1.0,0.3517874479293823,1.0,1.0,0.0,1.0,-1.8012245893478394,1.8012219667434692,2.625199613248697e-06,1.3884903192520142,1.0,1.0,0.0,63.30972671508789,85.0,37259.65625,-0.0,527.484130859375,1.0,283.1499938964844,285.4497375488281,296.2739562988281,298.70916748046875,293.1499938964844,293.1499938964844,283.04998779296875,33773.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466760277748108,1.0,0.0,0.0,3.870915651321411,3.870941400527954,9.998174164138618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.02294921875,0.0,1775.4521484375,1895.4371337890625,0.0,1996.7637939453125,0.955003023147583,1.0,0.0,3.0,1.0,0.0
17995920,297.6160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20263671875,0.8437061905860901,0.2506092488765716,0.2255976945161819,297.5148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2025451660156,0.8176426887512207,0.2262324839830398,0.214886263012886,297.57061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2026062011719,0.8389971256256104,0.2459655553102493,0.1723834425210952,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2024230957031,0.7825501561164856,0.1982940435409546,0.1886624544858932,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2021179199219,0.7226691246032715,0.1542305797338485,0.6991806030273438,286.20269775390625,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.55084228515625,286.20465087890625,1.0,0.3517874479293823,1.0,1.0,0.0,1.0,-1.8012245893478394,1.8012219667434692,2.625199613248697e-06,1.3884903192520142,1.0,1.0,0.0,63.30972671508789,85.0,37259.65625,-0.0,527.484130859375,1.0,283.1499938964844,285.4497375488281,296.2739562988281,298.70916748046875,293.1499938964844,293.1499938964844,283.04998779296875,33773.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466760277748108,1.0,0.0,0.0,3.870915651321411,3.870941400527954,9.998174164138618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.02294921875,0.0,1775.4521484375,1895.4371337890625,0.0,1996.7637939453125,0.955003023147583,1.0,0.0,3.0,1.0,0.0
17995980,297.5980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.15020751953125,0.8322636485099792,0.2546862959861755,0.229545921087265,297.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1501770019531,0.8051471710205078,0.2290728688240051,0.2178591936826706,297.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15020751953125,0.8269181251525879,0.249215230345726,0.1748719215393066,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1501770019531,0.7698944211006165,0.200559452176094,0.191085547208786,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.150146484375,0.7102084159851074,0.1550623178482055,0.7042126059532166,286.1502380371094,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5327453613281,286.1510009765625,1.0,0.359160453081131,1.0,1.0,0.0,1.0,-1.8214797973632808,1.8214770555496216,2.683222191990353e-06,1.4045183658599854,1.0,1.0,0.0,69.14802551269531,73.0,38188.81640625,-0.0,559.1565551757812,1.0,283.05126953125,285.3766174316406,296.3279724121094,298.8338623046875,293.1499938964844,293.1499938964844,282.75,34726.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562496066093445,1.0,0.0,0.0,3.9251441955566406,3.925170660018921,1.0280269862050773e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.271484375,0.0,1851.1207275390625,1895.4371337890625,0.0,2079.7587890625,0.9662370681762696,1.0,0.0,3.0,1.0,0.0
17996040,297.5980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.15020751953125,0.8322636485099792,0.2546862959861755,0.229545921087265,297.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1501770019531,0.8051471710205078,0.2290728688240051,0.2178591936826706,297.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15020751953125,0.8269181251525879,0.249215230345726,0.1748719215393066,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1501770019531,0.7698944211006165,0.200559452176094,0.191085547208786,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.150146484375,0.7102084159851074,0.1550623178482055,0.7042126059532166,286.1502380371094,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5327453613281,286.1510009765625,1.0,0.359160453081131,1.0,1.0,0.0,1.0,-1.8214797973632808,1.8214770555496216,2.683222191990353e-06,1.4045183658599854,1.0,1.0,0.0,69.14802551269531,73.0,38188.81640625,-0.0,559.1565551757812,1.0,283.05126953125,285.3766174316406,296.3279724121094,298.8338623046875,293.1499938964844,293.1499938964844,282.75,34726.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562496066093445,1.0,0.0,0.0,3.9251441955566406,3.925170660018921,1.0280269862050773e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.271484375,0.0,1851.1207275390625,1895.4371337890625,0.0,2079.7587890625,0.9662370681762696,1.0,0.0,3.0,1.0,0.0
17996100,297.5873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0171203613281,0.8330338597297668,0.2564754486083984,0.2312816530466079,297.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0182800292969,0.8054900169372559,0.2303081750869751,0.2191282212734222,297.53863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0173645019531,0.827312707901001,0.2506232261657715,0.1759416162967682,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0199890136719,0.7700758576393127,0.2015285491943359,0.1920939981937408,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0240478515625,0.7096580862998962,0.1553397923707962,0.7058390974998474,286.0165405273437,284.95001220703125,295.1781921386719,293.3066711425781,295.1759338378906,297.5226135253906,285.9984436035156,1.0,0.3605804741382599,1.0,1.0,0.0,1.0,-1.829538464546204,1.829535722732544,2.7065188987762667e-06,1.4108965396881104,1.0,1.0,0.0,69.76659393310547,73.0,39382.86328125,-0.0,566.6323852539062,1.0,282.7922058105469,285.1976623535156,296.39190673828125,299.04180908203125,293.1499938964844,293.1499938964844,282.75,35015.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670384049415588,1.0,0.0,0.0,3.9414353370666495,3.9414620399475098,1.036578169077984e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.97705078125,0.0,1874.265625,1895.4371337890625,0.0,2174.584716796875,0.9701126217842102,1.0,0.0,3.0,1.0,0.0
17996160,297.5748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535217285156,0.8362298607826233,0.2580121457576751,0.2327215820550918,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95361328125,0.8084219098091125,0.2313489615917205,0.2201622277498245,297.5256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535522460937,0.8301429748535156,0.2518089115619659,0.1768120229244232,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.7727238535881042,0.2023231983184814,0.192889004945755,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541931152344,0.7113819718360901,0.1554642766714096,0.7065786719322205,285.9534912109375,284.95001220703125,295.2143859863281,293.3267822265625,295.21221923828125,297.5107421875,285.9525756835937,1.0,0.3607495129108429,1.0,1.0,0.0,1.0,-1.8353992700576784,1.8353965282440183,2.723556008277228e-06,1.4155495166778564,1.0,1.0,0.0,69.33555603027344,61.0,39629.609375,-0.0,569.3526611328125,1.0,282.7542724609375,285.1510925292969,296.3913879394531,299.0146789550781,293.1499938964844,293.1499938964844,282.45001220703125,35238.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725975513458252,1.0,0.0,0.0,3.953973054885864,3.953999996185303,1.0431834880364477e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.955078125,0.0,1892.2088623046875,1895.4371337890625,0.0,2223.939453125,0.9730953574180604,1.0,0.0,3.0,1.0,0.0
17996220,297.54815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7506408691406,0.8495237827301025,0.260695606470108,0.2351089417934417,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.750732421875,0.8206634521484375,0.23308065533638,0.2217688113451004,297.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.75067138671875,0.8425280451774597,0.2538005113601684,0.1781857162714004,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508544921875,0.7847946882247925,0.2035955190658569,0.1940527111291885,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75115966796875,0.7204452753067017,0.1554233729839325,0.706179141998291,285.7506408691406,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4856262207031,285.749267578125,1.0,0.3582129776477813,1.0,1.0,0.0,1.0,-1.8427656888961792,1.8427629470825195,2.745071697063395e-06,1.4214065074920654,1.0,1.0,0.0,65.95838928222656,49.0,40940.7421875,-0.0,563.89404296875,1.0,282.457275390625,284.92364501953125,296.4179077148437,299.1280517578125,293.1499938964844,293.1499938964844,282.1499938964844,35546.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860476970672607,1.0,0.0,0.0,3.9711990356445312,3.971226215362549,1.05229275959573e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.82470703125,0.0,1917.0477294921875,1895.4371337890625,0.0,2344.60498046875,0.977192997932434,1.0,0.0,3.0,1.0,0.0
17996280,297.54815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7506408691406,0.8495237827301025,0.260695606470108,0.2351089417934417,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.750732421875,0.8206634521484375,0.23308065533638,0.2217688113451004,297.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.75067138671875,0.8425280451774597,0.2538005113601684,0.1781857162714004,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508544921875,0.7847946882247925,0.2035955190658569,0.1940527111291885,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75115966796875,0.7204452753067017,0.1554233729839325,0.706179141998291,285.7506408691406,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4856262207031,285.749267578125,1.0,0.3582129776477813,1.0,1.0,0.0,1.0,-1.8427656888961792,1.8427629470825195,2.745071697063395e-06,1.4214065074920654,1.0,1.0,0.0,65.95838928222656,49.0,40940.7421875,-0.0,563.89404296875,1.0,282.457275390625,284.92364501953125,296.4179077148437,299.1280517578125,293.1499938964844,293.1499938964844,282.1499938964844,35546.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860476970672607,1.0,0.0,0.0,3.9711990356445312,3.971226215362549,1.05229275959573e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.82470703125,0.0,1917.0477294921875,1895.4371337890625,0.0,2344.60498046875,0.977192997932434,1.0,0.0,3.0,1.0,0.0
17996340,297.5211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.54052734375,0.8730088472366333,0.2630037367343902,0.2370293885469436,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406494140625,0.8413159847259521,0.2344569563865661,0.2229087799787521,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5405578613281,0.8647421598434448,0.2554093599319458,0.1791942119598388,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5408630371094,0.8061359524726868,0.204544797539711,0.1947830766439438,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5413818359375,0.7365098595619202,0.1550876051187515,0.7038562893867493,285.5404663085937,284.95001220703125,295.3500061035156,293.404541015625,295.3480834960937,297.4600524902344,285.5384826660156,1.0,0.3527365028858185,1.0,1.0,0.0,1.0,-1.8457419872283936,1.8457392454147337,2.7538196718523977e-06,1.423792600631714,1.0,1.0,0.0,60.054046630859375,37.0,42169.22265625,0.0,547.4071044921875,1.0,282.1565246582031,284.6903076171875,296.4437561035156,299.2304077148437,293.1499938964844,293.1499938964844,281.8500061035156,35730.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966986298561096,1.0,0.0,0.0,3.981443405151367,3.9814705848693848,1.0577289231150644e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.697265625,0.0,1931.9222412109373,1895.4371337890625,0.0,2441.28076171875,0.9796296954154968,1.0,0.0,3.0,1.0,0.0
17996400,297.5211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.54052734375,0.8730088472366333,0.2630037367343902,0.2370293885469436,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406494140625,0.8413159847259521,0.2344569563865661,0.2229087799787521,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5405578613281,0.8647421598434448,0.2554093599319458,0.1791942119598388,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5408630371094,0.8061359524726868,0.204544797539711,0.1947830766439438,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5413818359375,0.7365098595619202,0.1550876051187515,0.7038562893867493,285.5404663085937,284.95001220703125,295.3500061035156,293.404541015625,295.3480834960937,297.4600524902344,285.5384826660156,1.0,0.3527365028858185,1.0,1.0,0.0,1.0,-1.8457419872283936,1.8457392454147337,2.7538196718523977e-06,1.423792600631714,1.0,1.0,0.0,60.054046630859375,37.0,42169.22265625,0.0,547.4071044921875,1.0,282.1565246582031,284.6903076171875,296.4437561035156,299.2304077148437,293.1499938964844,293.1499938964844,281.8500061035156,35730.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966986298561096,1.0,0.0,0.0,3.981443405151367,3.9814705848693848,1.0577289231150644e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.697265625,0.0,1931.9222412109373,1895.4371337890625,0.0,2441.28076171875,0.9796296954154968,1.0,0.0,3.0,1.0,0.0
17996460,297.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421325683594,0.8992700576782227,0.2645091116428375,0.2382562905550003,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.342529296875,0.8646731972694397,0.2352921366691589,0.2235469818115234,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3422241210937,0.8899598717689514,0.2563963234424591,0.1797792017459869,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431091308594,0.8278939723968506,0.205084815621376,0.1951333433389663,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3447570800781,0.7549022436141968,0.1546841859817505,0.7012458443641663,285.3420104980469,284.95001220703125,295.3977355957031,293.4330444335937,295.39581298828125,297.4410095214844,285.3361511230469,1.0,0.3472207188606262,1.0,1.0,0.0,1.0,-1.845971703529358,1.8459689617156985,2.754529305093456e-06,1.4240013360977173,1.0,1.0,0.0,54.460227966308594,37.0,43273.93359375,0.0,529.983154296875,1.0,281.8665771484375,284.46759033203125,296.48175048828125,299.3566589355469,293.1499938964844,293.1499938964844,281.8500061035156,35817.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805426299571991,1.0,0.0,0.0,3.986296653747559,3.9863240718841553,1.0603091595839942e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.9208984375,0.0,1938.9957275390625,1895.4371337890625,0.0,2521.139404296875,0.9807840585708618,1.0,0.0,3.0,1.0,0.0
17996520,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3276062011719,0.9102935791015624,0.2650018036365509,0.2385988533496856,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3277587890625,0.8745152354240417,0.2355522066354751,0.2237040996551513,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32763671875,0.9003733992576599,0.2567100822925567,0.1799281388521194,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280029296875,0.8365480899810791,0.205249473452568,0.1952011734247207,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32867431640625,0.7627425193786621,0.154532790184021,0.7001698613166809,285.3275451660156,284.95001220703125,295.41363525390625,293.4426574707031,295.4117126464844,297.434814453125,285.3251953125,1.0,0.3451442122459411,1.0,1.0,0.0,1.0,-1.845540165901184,1.8455374240875244,2.7532728381629568e-06,1.4236650466918943,1.0,1.0,0.0,52.430274963378906,25.0,43326.28125,0.0,523.3126831054688,1.0,281.8565979003906,284.4559936523437,296.4735107421875,299.3310546875,293.1499938964844,293.1499938964844,281.54998779296875,35839.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055383563041687,1.0,0.0,0.0,3.98752498626709,3.987552404403688,1.0609627452140558e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7522.15869140625,0.0,1940.788818359375,1895.4371337890625,0.0,2522.16796875,0.981076180934906,1.0,0.0,3.0,1.0,0.0
17996580,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112060546875,0.9724999666213988,0.2667085826396942,0.2398686558008194,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.9316322207450868,0.2363964915275573,0.2242186218500137,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112670898437,0.9617841243743896,0.2577450573444366,0.1804428994655609,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11151123046875,0.8861029148101807,0.2057473957538604,0.1953777968883514,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.8073951601982117,0.1537985205650329,0.6954536437988281,285.1112060546875,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.41015625,285.1092224121094,1.0,0.3360026478767395,1.0,1.0,0.0,1.0,-1.8428512811660769,1.842848539352417,2.745450274233008e-06,1.4215686321258545,1.0,1.0,0.0,43.674922943115234,28.0,44427.609375,0.0,494.0346374511719,1.0,281.55718994140625,284.2203063964844,296.50640869140625,299.4296264648437,293.1499938964844,293.1499938964844,281.25,35904.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133600950241089,1.0,0.0,0.0,3.9911532402038574,3.991180658340454,1.062894284586946e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.71044921875,0.0,1946.09130859375,1895.4371337890625,0.0,2594.170166015625,0.981939136981964,1.0,0.0,3.0,1.0,0.0
17996640,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112060546875,0.9724999666213988,0.2667085826396942,0.2398686558008194,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.9316322207450868,0.2363964915275573,0.2242186218500137,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112670898437,0.9617841243743896,0.2577450573444366,0.1804428994655609,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11151123046875,0.8861029148101807,0.2057473957538604,0.1953777968883514,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.8073951601982117,0.1537985205650329,0.6954536437988281,285.1112060546875,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.41015625,285.1092224121094,1.0,0.3360026478767395,1.0,1.0,0.0,1.0,-1.8428512811660769,1.842848539352417,2.745450274233008e-06,1.4215686321258545,1.0,1.0,0.0,43.674922943115234,28.0,44427.609375,0.0,494.0346374511719,1.0,281.55718994140625,284.2203063964844,296.50640869140625,299.4296264648437,293.1499938964844,293.1499938964844,281.25,35904.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133600950241089,1.0,0.0,0.0,3.9911532402038574,3.991180658340454,1.062894284586946e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.71044921875,0.0,1946.09130859375,1895.4371337890625,0.0,2594.170166015625,0.981939136981964,1.0,0.0,3.0,1.0,0.0
17996700,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.9946455955505372,0.2674964368343353,0.2405012995004654,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.9590061902999878,0.2367543876171112,0.2244692295789718,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.9855391979217528,0.258200079202652,0.1806980520486831,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.9100914597511292,0.2059472948312759,0.1954734027385711,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.826420783996582,0.1533885449171066,0.6931506991386414,284.958984375,284.95001220703125,295.5083312988281,293.50146484375,295.5064392089844,297.39849853515625,284.94000244140625,1.0,0.3331223130226135,1.0,1.0,0.0,1.0,-1.841566801071167,1.8415640592575075,2.741682919804589e-06,1.4205414056777954,0.9901673197746276,0.9901673197746276,0.0,40.68745040893555,28.0,45423.97265625,0.0,483.8255920410156,1.0,281.2918701171875,284.0291748046875,296.5498046875,299.59063720703125,293.1499938964844,293.1499938964844,281.25,36015.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193763494491577,1.0,0.0,0.0,3.9914069175720215,3.991434335708618,1.0630293445501593e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.92626953125,0.0,1947.33349609375,1895.4371337890625,0.0,2649.79248046875,0.9819390177726746,1.0,0.0,3.0,1.0,0.0
17996760,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9977118968963624,0.2685422301292419,0.235629141330719,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9700955152511596,0.2370123863220214,0.2246923446655273,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9945542812347412,0.2585432231426239,0.1809214800596237,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9217410087585448,0.2060590535402298,0.195556178689003,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8340815305709839,0.1529035717248916,0.6908614635467529,284.90185546875,284.95001220703125,295.5397033691406,293.521484375,295.5378112792969,297.3872985839844,284.901611328125,1.0,0.3307380080223083,1.0,1.0,0.0,1.0,-1.8336056470870967,1.8336029052734373,2.7187084015167784e-06,1.4144015312194824,0.9414833188056946,0.9414833188056946,0.0,39.36031723022461,46.0,45273.38671875,0.0,474.5256042480469,1.0,281.2559814453125,283.99884033203125,296.54205322265625,299.5242919921875,293.1499938964844,293.1499938964844,280.95001220703125,37952.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202158808708191,1.0,0.0,0.0,3.9442174434661865,3.944244861602783,1.038042114487325e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.57958984375,0.0,1901.586669921875,1895.4371337890625,0.0,2657.569580078125,0.9721348285675048,1.0,0.0,3.0,1.0,0.0
17996820,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.9980841875076294,0.270753264427185,0.2434402704238891,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.9608651995658876,0.2376684695482254,0.2252834290266037,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.9872657060623168,0.2594062089920044,0.1814893782138824,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.9114220142364502,0.2064087688922882,0.1958661824464798,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8246321082115173,0.1520578414201736,0.6870120763778687,284.8551330566406,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.3695373535156,284.86981201171875,1.0,0.3335516452789306,1.0,1.0,0.0,1.0,-1.8403019905090328,1.840299248695373,2.737755039561307e-06,1.4193669557571411,0.8297140598297119,0.8297140598297119,0.0,40.583457946777344,64.0,45608.5625,0.0,482.6311645507813,1.0,280.9565734863281,283.9766540527344,296.5628356933594,299.55303955078125,293.1499938964844,293.1499938964844,281.25,44267.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233493566513062,1.0,0.0,0.0,3.5978236198425293,3.597848653793335,8.637201176497911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.2490234375,0.0,1536.8662109375,1895.4371337890625,0.0,2686.626220703125,0.9014949798583984,1.0,0.0,3.0,1.0,0.0
17996880,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.9980841875076294,0.270753264427185,0.2434402704238891,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.9608651995658876,0.2376684695482254,0.2252834290266037,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.9872657060623168,0.2594062089920044,0.1814893782138824,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.9114220142364502,0.2064087688922882,0.1958661824464798,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8246321082115173,0.1520578414201736,0.6870120763778687,284.8551330566406,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.3695373535156,284.86981201171875,1.0,0.3335516452789306,1.0,1.0,0.0,1.0,-1.8403019905090328,1.840299248695373,2.737755039561307e-06,1.4193669557571411,0.8297140598297119,0.8297140598297119,0.0,40.583457946777344,64.0,45608.5625,0.0,482.6311645507813,1.0,280.9565734863281,283.9766540527344,296.5628356933594,299.55303955078125,293.1499938964844,293.1499938964844,281.25,44267.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233493566513062,1.0,0.0,0.0,3.5978236198425293,3.597848653793335,8.637201176497911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.2490234375,0.0,1536.8662109375,1895.4371337890625,0.0,2686.626220703125,0.9014949798583984,1.0,0.0,3.0,1.0,0.0
17996940,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.974995493888855,0.2717593610286712,0.2442964166402816,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.9308470487594604,0.2385075092315673,0.2260180860757827,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.9615451097488404,0.2604615986347198,0.1821545958518982,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8846188187599182,0.2070183306932449,0.1964078694581985,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8009786605834961,0.1518971025943756,0.6863215565681458,285.0379943847656,284.95001220703125,295.6369323730469,293.5851745605469,295.6350402832031,297.3623352050781,285.0475769042969,1.0,0.337552011013031,1.0,1.0,0.0,1.0,-1.8426474332809448,1.8426446914672847,2.744612174865324e-06,1.4212292432785034,0.9506556987762452,0.9506556987762452,0.0,44.09325408935547,64.0,45266.97265625,0.0,495.2153625488281,1.0,281.2109069824219,284.1520690917969,296.5169677734375,299.3748474121094,293.1499938964844,293.1499938964844,281.25,34645.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119919896125793,1.0,0.0,0.0,3.6702497005462646,3.670273542404175,8.988443482849107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.62744140625,0.0,1545.621826171875,1895.4371337890625,0.0,2581.54931640625,0.9113792777061462,1.0,0.0,3.0,1.0,0.0
17997000,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.9525012373924256,0.272868275642395,0.2453262060880661,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.9065644145011902,0.2392976135015487,0.2268605828285217,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.937469244003296,0.2614178955554962,0.182899072766304,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.864065408706665,0.2076186686754226,0.1970726996660232,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.7813318967819214,0.1518837213516235,0.6867159008979797,285.0509033203125,284.95001220703125,295.6641845703125,293.6034545898437,295.66229248046875,297.359375,285.0487976074219,1.0,0.341704249382019,1.0,1.0,0.0,1.0,-1.8470596075057983,1.847056865692139,2.757413767540129e-06,1.4246405363082886,0.988535225391388,0.988535225391388,0.0,47.54534530639648,82.0,45548.31640625,0.0,508.9756774902344,1.0,281.24298095703125,284.14306640625,296.5542297363281,299.4593200683594,293.1499938964844,293.1499938964844,280.95001220703125,32631.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085129261016846,1.0,0.0,0.0,3.75651216506958,3.756536483764648,9.415922477273852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.19970703125,0.0,1628.9871826171875,1895.4371337890625,0.0,2549.505859375,0.9268894791603088,1.0,0.0,3.0,1.0,0.0
17997060,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8945216536521912,0.2744594514369964,0.247400015592575,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.855891227722168,0.2404224127531051,0.2285410314798355,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.881409764289856,0.2627129852771759,0.1843000501394271,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8185403943061829,0.20840485394001,0.1984074562788009,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7375975847244263,0.1514362841844558,0.6873113512992859,284.8887023925781,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3456420898437,284.8953552246094,1.0,0.3534660339355469,1.0,1.0,0.0,1.0,-1.855570912361145,1.855568051338196,2.782290266623022e-06,1.4312816858291626,0.8717427849769592,0.8717427849769592,0.0,58.21631240844727,100.0,46493.8828125,0.0,548.374267578125,1.0,280.9564208984375,283.9799499511719,296.67449951171875,299.7077941894531,293.1499938964844,293.1499938964844,281.25,39116.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190264701843262,1.0,0.0,0.0,3.668818950653076,3.668843746185303,8.981438099908701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.7744140625,0.0,1577.642578125,1895.4371337890625,0.0,2646.55224609375,0.9115707874298096,1.0,0.0,3.0,1.0,0.0
