time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17997120,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8945216536521912,0.2744594514369964,0.247400015592575,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.855891227722168,0.2404224127531051,0.2285410314798355,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.881409764289856,0.2627129852771759,0.1843000501394271,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8185403943061829,0.20840485394001,0.1984074562788009,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7375975847244263,0.1514362841844558,0.6873113512992859,284.8887023925781,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3456420898437,284.8953552246094,1.0,0.3534660339355469,1.0,1.0,0.0,1.0,-1.855570912361145,1.855568051338196,2.782290266623022e-06,1.4312816858291626,0.8717427849769592,0.8717427849769592,0.0,58.21631240844727,100.0,46493.8828125,0.0,548.374267578125,1.0,280.9564208984375,283.9799499511719,296.67449951171875,299.7077941894531,293.1499938964844,293.1499938964844,281.25,39116.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190264701843262,1.0,0.0,0.0,3.668818950653076,3.668843746185303,8.981438099908701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.7744140625,0.0,1577.642578125,1895.4371337890625,0.0,2646.55224609375,0.9115707874298096,1.0,0.0,3.0,1.0,0.0
17997180,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.8510473966598511,0.2768366634845733,0.2497420012950897,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.8162498474121094,0.2419133782386779,0.2302900403738021,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.8390256762504578,0.2644831836223602,0.1857578754425048,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.7779764533042908,0.2095090746879577,0.1998123973608017,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.701089084148407,0.1512105613946914,0.6881809234619141,285.0762939453125,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.33843994140625,285.0756530761719,1.0,0.3674387335777282,1.0,1.0,0.0,1.0,-1.864960670471192,1.8649578094482424,2.8097251743020024e-06,1.4384913444519043,1.0,1.0,0.0,71.47589874267578,88.0,46375.1015625,0.0,596.9773559570312,1.0,281.2431945800781,284.1537170410156,296.6643371582031,299.623779296875,293.1499938964844,293.1499938964844,280.95001220703125,32659.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098942041397095,1.0,0.0,0.0,3.8084871768951416,3.8085122108459473,9.678282140157537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.68701171875,0.0,1690.66455078125,1895.4371337890625,0.0,2562.218994140625,0.9382875561714172,1.0,0.0,3.0,1.0,0.0
17997240,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.8510473966598511,0.2768366634845733,0.2497420012950897,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.8162498474121094,0.2419133782386779,0.2302900403738021,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.8390256762504578,0.2644831836223602,0.1857578754425048,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.7779764533042908,0.2095090746879577,0.1998123973608017,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.701089084148407,0.1512105613946914,0.6881809234619141,285.0762939453125,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.33843994140625,285.0756530761719,1.0,0.3674387335777282,1.0,1.0,0.0,1.0,-1.864960670471192,1.8649578094482424,2.8097251743020024e-06,1.4384913444519043,1.0,1.0,0.0,71.47589874267578,88.0,46375.1015625,0.0,596.9773559570312,1.0,281.2431945800781,284.1537170410156,296.6643371582031,299.623779296875,293.1499938964844,293.1499938964844,280.95001220703125,32659.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098942041397095,1.0,0.0,0.0,3.8084871768951416,3.8085122108459473,9.678282140157537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.68701171875,0.0,1690.66455078125,1895.4371337890625,0.0,2562.218994140625,0.9382875561714172,1.0,0.0,3.0,1.0,0.0
17997300,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.8426523804664612,0.277749627828598,0.2509034276008606,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.8078044056892395,0.2425236254930496,0.231132686138153,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.8307210803031921,0.2651750445365906,0.1864646673202514,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.7695231437683105,0.209949791431427,0.2004775553941726,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.6923509836196899,0.151031956076622,0.6884130239486694,284.93310546875,284.95001220703125,295.8173522949219,293.7098999023437,295.8155517578125,297.3336486816406,284.9143981933594,1.0,0.3707947134971618,1.0,1.0,0.0,1.0,-1.8692978620529173,1.8692951202392576,2.82254609373922e-06,1.4418903589248655,0.9509878158569336,0.9509878158569336,0.0,75.13801574707031,88.0,47499.89453125,0.0,611.7501220703125,1.0,280.9934997558594,283.9687194824219,296.7567749023437,299.8870544433594,293.1499938964844,293.1499938964844,280.95001220703125,34292.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183256387710571,1.0,0.0,0.0,3.838368654251098,3.838394165039064,9.830749831962748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.6005859375,0.0,1739.57421875,1895.4371337890625,0.0,2640.064208984375,0.9453745484352112,1.0,0.0,3.0,1.0,0.0
17997360,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8387364745140076,0.2783052027225494,0.2515820860862732,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.803618848323822,0.2428903877735138,0.2316383123397827,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8267866969108582,0.2655766010284424,0.1868722438812255,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7655052542686462,0.2101774215698242,0.2008416354656219,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.6877288222312927,0.1506836861371994,0.687496542930603,284.8901672363281,284.95001220703125,295.84765625,293.7316589355469,295.8458557128906,297.325927734375,284.8935241699219,1.0,0.3724769055843353,1.0,1.0,0.0,1.0,-1.8705493211746216,1.8705464601516724,2.8262236355658388e-06,1.442850947380066,0.9050639271736144,0.9050639271736144,0.0,77.00601959228516,76.0,47464.953125,0.0,618.6083374023438,1.0,280.9562072753906,283.95635986328125,296.7721252441406,299.87030029296875,293.1499938964844,293.1499938964844,280.6499938964844,37698.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224599361419678,1.0,0.0,0.0,3.777364492416382,3.7773900032043457,9.520747994429256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.80517578125,0.0,1692.6881103515625,1895.4371337890625,0.0,2678.3740234375,0.9344761371612548,1.0,0.0,3.0,1.0,0.0
17997420,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.8400923013687134,0.2794633507728576,0.252556711435318,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.8047036528587341,0.2435662746429443,0.2322592437267303,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8278229832649231,0.2663556039333343,0.1873899698257446,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.766293466091156,0.2105809897184372,0.2012075930833816,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.6868077516555786,0.1499188244342804,0.684049129486084,284.8681335449219,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3116760253906,284.88043212890625,1.0,0.3718783557415008,1.0,1.0,0.0,1.0,-1.869388103485108,1.8693852424621584,2.822644546540687e-06,1.441839337348938,0.8135702013969421,0.8135702013969421,0.0,76.83963775634766,64.0,47668.8359375,0.0,617.2302856445312,1.0,280.6578063964844,283.95037841796875,296.7948303222656,299.9189147949219,293.1499938964844,293.1499938964844,280.95001220703125,43353.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296981453895569,1.0,0.0,0.0,3.4529953002929688,3.4530186653137207,7.955825935823668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.2529296875,0.0,1376.88916015625,1895.4371337890625,0.0,2745.635986328125,0.8692476153373718,1.0,0.0,3.0,1.0,0.0
17997480,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.8400923013687134,0.2794633507728576,0.252556711435318,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.8047036528587341,0.2435662746429443,0.2322592437267303,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8278229832649231,0.2663556039333343,0.1873899698257446,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.766293466091156,0.2105809897184372,0.2012075930833816,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.6868077516555786,0.1499188244342804,0.684049129486084,284.8681335449219,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3116760253906,284.88043212890625,1.0,0.3718783557415008,1.0,1.0,0.0,1.0,-1.869388103485108,1.8693852424621584,2.822644546540687e-06,1.441839337348938,0.8135702013969421,0.8135702013969421,0.0,76.83963775634766,64.0,47668.8359375,0.0,617.2302856445312,1.0,280.6578063964844,283.95037841796875,296.7948303222656,299.9189147949219,293.1499938964844,293.1499938964844,280.95001220703125,43353.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296981453895569,1.0,0.0,0.0,3.4529953002929688,3.4530186653137207,7.955825935823668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.2529296875,0.0,1376.88916015625,1895.4371337890625,0.0,2745.635986328125,0.8692476153373718,1.0,0.0,3.0,1.0,0.0
17997540,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8543391823768616,0.2818929255008697,0.2543046772480011,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8179964423179626,0.2450630664825439,0.2332914173603058,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8410170078277588,0.2681289911270141,0.1883239150047302,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.7791154384613037,0.211719810962677,0.2019201815128326,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.6971848011016846,0.1497368216514587,0.6816383004188538,285.02899169921875,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.3090209960937,285.0258178710937,1.0,0.3677074611186981,1.0,1.0,0.0,1.0,-1.8718045949935915,1.871801853179932,2.8296117307036184e-06,1.4435954093933103,0.9450564384460448,0.9450564384460448,0.0,72.23196411132812,52.0,47622.5234375,0.0,604.3118286132812,1.0,280.94158935546875,284.0846862792969,296.7809753417969,299.8187255859375,293.1499938964844,293.1499938964844,280.6499938964844,32472.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169932961463928,1.0,0.0,0.0,3.6244940757751465,3.6245172023773193,8.765729262449895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.59814453125,0.0,1478.7652587890625,1895.4371337890625,0.0,2627.7373046875,0.8969513773918152,1.0,0.0,3.0,1.0,0.0
17997600,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8543391823768616,0.2818929255008697,0.2543046772480011,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8179964423179626,0.2450630664825439,0.2332914173603058,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8410170078277588,0.2681289911270141,0.1883239150047302,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.7791154384613037,0.211719810962677,0.2019201815128326,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.6971848011016846,0.1497368216514587,0.6816383004188538,285.02899169921875,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.3090209960937,285.0258178710937,1.0,0.3677074611186981,1.0,1.0,0.0,1.0,-1.8718045949935915,1.871801853179932,2.8296117307036184e-06,1.4435954093933103,0.9450564384460448,0.9450564384460448,0.0,72.23196411132812,52.0,47622.5234375,0.0,604.3118286132812,1.0,280.94158935546875,284.0846862792969,296.7809753417969,299.8187255859375,293.1499938964844,293.1499938964844,280.6499938964844,32472.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169932961463928,1.0,0.0,0.0,3.6244940757751465,3.6245172023773193,8.765729262449895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.59814453125,0.0,1478.7652587890625,1895.4371337890625,0.0,2627.7373046875,0.8969513773918152,1.0,0.0,3.0,1.0,0.0
17997660,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8779699206352234,0.2833395600318908,0.2556162476539612,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8387780785560608,0.2460690289735794,0.2341406643390655,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8632442355155945,0.2692257761955261,0.1890475451946258,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8006548285484314,0.2124569863080978,0.2024908512830734,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7150406241416931,0.1493190377950668,0.6789698004722595,284.8938293457031,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.3002624511719,284.9022216796875,1.0,0.3611661791801452,1.0,1.0,0.0,1.0,-1.872753620147705,1.872750759124756,2.832435711752624e-06,1.4443464279174805,0.8359636664390564,0.8359636664390564,0.0,65.31329345703125,40.0,48251.12890625,0.0,582.9359130859375,1.0,280.65771484375,283.959228515625,296.888427734375,300.035888671875,293.1499938964844,293.1499938964844,280.95001220703125,39921.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826224684715271,1.0,0.0,0.0,3.486872434616089,3.486895799636841,8.11270069789316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.0244140625,0.0,1387.1712646484375,1895.4371337890625,0.0,2713.329833984375,0.8724472522735596,1.0,0.0,3.0,1.0,0.0
17997720,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8779699206352234,0.2833395600318908,0.2556162476539612,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8387780785560608,0.2460690289735794,0.2341406643390655,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8632442355155945,0.2692257761955261,0.1890475451946258,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8006548285484314,0.2124569863080978,0.2024908512830734,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7150406241416931,0.1493190377950668,0.6789698004722595,284.8938293457031,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.3002624511719,284.9022216796875,1.0,0.3611661791801452,1.0,1.0,0.0,1.0,-1.872753620147705,1.872750759124756,2.832435711752624e-06,1.4443464279174805,0.8359636664390564,0.8359636664390564,0.0,65.31329345703125,40.0,48251.12890625,0.0,582.9359130859375,1.0,280.65771484375,283.959228515625,296.888427734375,300.035888671875,293.1499938964844,293.1499938964844,280.95001220703125,39921.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826224684715271,1.0,0.0,0.0,3.486872434616089,3.486895799636841,8.11270069789316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.0244140625,0.0,1387.1712646484375,1895.4371337890625,0.0,2713.329833984375,0.8724472522735596,1.0,0.0,3.0,1.0,0.0
17997780,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.916262686252594,0.2855778634548187,0.2570497691631317,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8722071051597595,0.2475344687700271,0.2350118458271026,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.8992432951927185,0.2709052562713623,0.1898144334554672,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.8319728374481201,0.2136040925979614,0.2030797451734542,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.740535318851471,0.1492059528827667,0.6762669086456299,285.0444641113281,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.2981262207031,285.040283203125,1.0,0.3529575765132904,1.0,1.0,0.0,1.0,-1.873899817466736,1.8738969564437864,2.835767872966244e-06,1.4451953172683716,0.9733863472938538,0.9733863472938538,0.0,56.66261672973633,28.0,48200.0859375,0.0,556.1527709960938,1.0,280.9421691894531,284.0875549316406,296.8838806152344,299.9579467773437,293.1499938964844,293.1499938964844,280.6499938964844,31663.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165898323059082,1.0,0.0,0.0,3.667107343673706,3.667130947113037,8.973059948402806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.8759765625,0.0,1519.6888427734375,1895.4371337890625,0.0,2624.005859375,0.9059038162231444,1.0,0.0,3.0,1.0,0.0
17997840,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.916262686252594,0.2855778634548187,0.2570497691631317,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8722071051597595,0.2475344687700271,0.2350118458271026,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.8992432951927185,0.2709052562713623,0.1898144334554672,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.8319728374481201,0.2136040925979614,0.2030797451734542,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.740535318851471,0.1492059528827667,0.6762669086456299,285.0444641113281,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.2981262207031,285.040283203125,1.0,0.3529575765132904,1.0,1.0,0.0,1.0,-1.873899817466736,1.8738969564437864,2.835767872966244e-06,1.4451953172683716,0.9733863472938538,0.9733863472938538,0.0,56.66261672973633,28.0,48200.0859375,0.0,556.1527709960938,1.0,280.9421691894531,284.0875549316406,296.8838806152344,299.9579467773437,293.1499938964844,293.1499938964844,280.6499938964844,31663.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165898323059082,1.0,0.0,0.0,3.667107343673706,3.667130947113037,8.973059948402806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.8759765625,0.0,1519.6888427734375,1895.4371337890625,0.0,2624.005859375,0.9059038162231444,1.0,0.0,3.0,1.0,0.0
17997900,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9452862739562988,0.2863440215587616,0.2577853500843048,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8963355422019958,0.2480968236923217,0.2354891151189804,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9263213872909546,0.2715069949626922,0.1902234852313995,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8532397747039795,0.2140386402606964,0.2034168690443039,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.758836030960083,0.1490715593099594,0.6751435995101929,284.8900146484375,284.95001220703125,296.1151428222656,293.9336242675781,296.1134033203125,297.29510498046875,284.87353515625,1.0,0.3484396040439605,1.0,1.0,0.0,1.0,-1.8749059438705444,1.8749030828475952,2.8388035389070865e-06,1.4460188150405884,0.8800980448722839,0.8800980448722839,0.0,51.90247344970703,28.0,49130.66015625,0.0,541.6587524414062,1.0,280.6967468261719,283.9037475585937,296.9749450683594,300.2141418457031,293.1499938964844,293.1499938964844,280.6499938964844,35400.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243588805198669,1.0,0.0,0.0,3.677133560180664,3.677157640457153,9.022192557495146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.91552734375,0.0,1559.0504150390625,1895.4371337890625,0.0,2695.997802734375,0.9087175726890564,1.0,0.0,3.0,1.0,0.0
17997960,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9757784605026244,0.2868321537971496,0.2581126391887665,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9270647168159484,0.2484649419784546,0.2357081174850464,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9588021039962769,0.271881490945816,0.1903936564922332,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8795652985572815,0.2143029272556305,0.2035315930843353,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7815468311309814,0.1488018929958343,0.6732607483863831,284.8826599121094,284.95001220703125,296.1442565917969,293.9566345214844,296.1425170898437,297.28955078125,284.8902282714844,1.0,0.3436072170734405,1.0,1.0,0.0,1.0,-1.8736450672149656,1.8736422061920168,2.835096211128985e-06,1.4450565576553345,0.8489145040512085,0.8489145040512085,0.0,47.169700622558594,31.0,48897.3828125,0.0,525.6895751953125,1.0,280.65740966796875,283.9342956542969,296.9871520996094,300.1783447265625,293.1499938964844,293.1499938964844,280.95001220703125,39500.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272861838340759,1.0,0.0,0.0,3.559771776199341,3.559795618057251,8.455467082058021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.51025390625,0.0,1460.6278076171875,1895.4371337890625,0.0,2723.197509765625,0.887770414352417,1.0,0.0,3.0,1.0,0.0
17998020,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9990000128746032,0.2897312641143799,0.2565118968486786,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9622978568077089,0.2498224675655365,0.2366655021905899,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9891871213912964,0.2734216451644897,0.1911990344524383,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.9103630185127258,0.2153715044260025,0.2042374461889267,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8068429827690125,0.1486476957798004,0.6712982654571533,285.03619384765625,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.28973388671875,285.0289611816406,1.0,0.3381645977497101,1.0,1.0,0.0,1.0,-1.8619168996810915,1.861914157867432,2.800375114020426e-06,1.435834884643555,0.984006643295288,0.984006643295288,0.0,42.75959777832031,49.0,48563.4453125,0.0,506.5740051269531,1.0,280.942626953125,284.06695556640625,296.97723388671875,300.0852966308594,293.1499938964844,293.1499938964844,280.6499938964844,31942.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178359866142273,1.0,0.0,0.0,3.721425294876098,3.721449375152588,9.24084986309026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.83154296875,0.0,1583.138671875,1895.4371337890625,0.0,2635.53271484375,0.918431043624878,1.0,0.0,3.0,1.0,0.0
17998080,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9990000128746032,0.2897312641143799,0.2565118968486786,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9622978568077089,0.2498224675655365,0.2366655021905899,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9891871213912964,0.2734216451644897,0.1911990344524383,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.9103630185127258,0.2153715044260025,0.2042374461889267,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8068429827690125,0.1486476957798004,0.6712982654571533,285.03619384765625,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.28973388671875,285.0289611816406,1.0,0.3381645977497101,1.0,1.0,0.0,1.0,-1.8619168996810915,1.861914157867432,2.800375114020426e-06,1.435834884643555,0.984006643295288,0.984006643295288,0.0,42.75959777832031,49.0,48563.4453125,0.0,506.5740051269531,1.0,280.942626953125,284.06695556640625,296.97723388671875,300.0852966308594,293.1499938964844,293.1499938964844,280.6499938964844,31942.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178359866142273,1.0,0.0,0.0,3.721425294876098,3.721449375152588,9.24084986309026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.83154296875,0.0,1583.138671875,1895.4371337890625,0.0,2635.53271484375,0.918431043624878,1.0,0.0,3.0,1.0,0.0
17998140,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.9990000128746032,0.2917201817035675,0.25319904088974,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.9672979712486268,0.2504163384437561,0.237377643585205,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.9931762218475342,0.2740366160869598,0.191772773861885,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.9155317544937134,0.2158265858888626,0.2047939002513885,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.8099190592765808,0.1484356671571731,0.6706875562667847,284.8586120605469,284.95001220703125,296.23883056640625,294.0328063964844,296.23712158203125,297.2898254394531,284.8552551269531,1.0,0.3393476605415344,1.0,1.0,0.0,1.0,-1.8699989318847656,1.8699960708618164,2.8238787308509927e-06,1.4419032335281372,0.8644254207611084,0.8644254207611084,0.0,42.46873474121094,49.0,49487.4453125,0.0,508.1949462890625,1.0,280.6766967773437,283.8837890625,297.0742492675781,300.32745361328125,293.1499938964844,293.1499938964844,280.6499938964844,37816.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265305161476135,1.0,0.0,0.0,3.6870875358581534,3.687112331390381,9.071105182556494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.01904296875,0.0,1588.554931640625,1895.4371337890625,0.0,2716.17236328125,0.9126893877983092,1.0,0.0,3.0,1.0,0.0
17998200,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9990000128746032,0.2920877635478973,0.2583489716053009,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.961388111114502,0.2506568133831024,0.2376434355974197,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9884226322174072,0.2742746770381927,0.1919666081666946,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9093010425567628,0.2159984856843948,0.2049952298402786,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8044419884681702,0.1482445001602172,0.6700363159179688,284.8837280273437,284.95001220703125,296.2593994140625,294.04962158203125,296.2576904296875,297.2862854003906,284.8929443359375,1.0,0.3412157893180847,1.0,1.0,0.0,1.0,-1.8761190176010127,1.876116156578064,2.8419092359399656e-06,1.446610927581787,0.8610239028930664,0.8610239028930664,0.0,43.358028411865234,67.0,49505.17578125,0.0,515.1767578125,1.0,280.6568603515625,283.92706298828125,297.0770874023437,300.2989807128906,293.1499938964844,293.1499938964844,280.95001220703125,39392.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276907801628113,1.0,0.0,0.0,3.610247611999512,3.61027193069458,8.696956115272769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.5771484375,0.0,1514.4959716796875,1895.4371337890625,0.0,2726.959716796875,0.89908367395401,1.0,0.0,3.0,1.0,0.0
17998260,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.9648364782333374,0.2926748096942901,0.2634439766407013,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.9123427867889404,0.2519494891166687,0.2389523237943649,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.944352090358734,0.2757253050804138,0.1930146217346191,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8669403791427612,0.2170137614011764,0.2060662508010864,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.7658073902130127,0.1480366587638855,0.6699177026748657,285.061767578125,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2789611816406,285.0593566894531,1.0,0.349623292684555,1.0,1.0,0.0,1.0,-1.886531949043274,1.8865290880203247,2.873246103263228e-06,1.4549823999404907,1.0,1.0,0.0,50.2382698059082,85.0,49574.6640625,0.0,544.2660522460938,1.0,280.9428405761719,284.0821533203125,297.0760803222656,300.23419189453125,293.1499938964844,293.1499938964844,280.6499938964844,32115.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192524313926697,1.0,0.0,0.0,3.7760937213897705,3.776118278503418,9.51434287799202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.4111328125,0.0,1647.963623046875,1895.4371337890625,0.0,2648.64501953125,0.9306376576423644,1.0,0.0,3.0,1.0,0.0
17998320,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.9648364782333374,0.2926748096942901,0.2634439766407013,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.9123427867889404,0.2519494891166687,0.2389523237943649,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.944352090358734,0.2757253050804138,0.1930146217346191,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8669403791427612,0.2170137614011764,0.2060662508010864,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.7658073902130127,0.1480366587638855,0.6699177026748657,285.061767578125,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2789611816406,285.0593566894531,1.0,0.349623292684555,1.0,1.0,0.0,1.0,-1.886531949043274,1.8865290880203247,2.873246103263228e-06,1.4549823999404907,1.0,1.0,0.0,50.2382698059082,85.0,49574.6640625,0.0,544.2660522460938,1.0,280.9428405761719,284.0821533203125,297.0760803222656,300.23419189453125,293.1499938964844,293.1499938964844,280.6499938964844,32115.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192524313926697,1.0,0.0,0.0,3.7760937213897705,3.776118278503418,9.51434287799202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.4111328125,0.0,1647.963623046875,1895.4371337890625,0.0,2648.64501953125,0.9306376576423644,1.0,0.0,3.0,1.0,0.0
17998380,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9046847820281982,0.2930744588375091,0.2644037306308746,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8604754209518433,0.2526068389415741,0.2402454316616058,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8867161273956299,0.2763550579547882,0.1939898133277893,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8209713101387024,0.2174783945083618,0.2071495652198791,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7242223024368286,0.1474130600690841,0.6699538230895996,284.8842468261719,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2679443359375,284.8889465332031,1.0,0.3612256348133087,1.0,1.0,0.0,1.0,-1.89133620262146,1.8913333415985107,2.8881117941637058e-06,1.459087371826172,0.8894076347351074,0.8894076347351074,0.0,61.51337432861328,103.0,50591.9453125,0.0,584.0441284179688,1.0,280.6571350097656,283.90045166015625,297.1796264648437,300.47381591796875,293.1499938964844,293.1499938964844,280.95001220703125,38193.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309524655342102,1.0,0.0,0.0,3.724019527435303,3.724044561386109,9.253737403014384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.06103515625,0.0,1633.8310546875,1895.4371337890625,0.0,2757.313720703125,0.9229725003242492,1.0,0.0,3.0,1.0,0.0
17998440,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9046847820281982,0.2930744588375091,0.2644037306308746,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8604754209518433,0.2526068389415741,0.2402454316616058,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8867161273956299,0.2763550579547882,0.1939898133277893,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8209713101387024,0.2174783945083618,0.2071495652198791,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7242223024368286,0.1474130600690841,0.6699538230895996,284.8842468261719,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2679443359375,284.8889465332031,1.0,0.3612256348133087,1.0,1.0,0.0,1.0,-1.89133620262146,1.8913333415985107,2.8881117941637058e-06,1.459087371826172,0.8894076347351074,0.8894076347351074,0.0,61.51337432861328,103.0,50591.9453125,0.0,584.0441284179688,1.0,280.6571350097656,283.90045166015625,297.1796264648437,300.47381591796875,293.1499938964844,293.1499938964844,280.95001220703125,38193.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309524655342102,1.0,0.0,0.0,3.724019527435303,3.724044561386109,9.253737403014384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.06103515625,0.0,1633.8310546875,1895.4371337890625,0.0,2757.313720703125,0.9229725003242492,1.0,0.0,3.0,1.0,0.0
17998500,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.8803817629814148,0.2936454117298126,0.2649146020412445,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8388566374778748,0.2530298233032226,0.2407792657613754,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.863290548324585,0.2768153846263885,0.1943811625242233,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.7998929619789124,0.2177853435277938,0.2075927704572677,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.7049434185028076,0.1471263021230697,0.6695792078971863,285.0394897460937,284.95001220703125,296.4003601074219,294.1675109863281,296.3987121582031,297.2645568847656,285.05389404296875,1.0,0.3678112626075744,1.0,1.0,0.0,1.0,-1.8931405544281008,1.8931375741958616,2.8935642149008345e-06,1.4605278968811035,0.9935826659202576,0.9935826659202576,0.0,68.19026184082031,103.0,50093.37109375,0.0,606.8634033203125,1.0,280.90399169921875,284.0732727050781,297.138427734375,300.29248046875,293.1499938964844,293.1499938964844,280.95001220703125,33955.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245633840560913,1.0,0.0,0.0,3.764624118804932,3.764648914337158,9.456632596993586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.77734375,0.0,1648.690673828125,1895.4371337890625,0.0,2697.896728515625,0.9316725730895996,1.0,0.0,3.0,1.0,0.0
17998560,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.8603178858757019,0.2945148348808288,0.2658699750900268,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.8210012912750244,0.2536376714706421,0.241567388176918,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.8441365361213684,0.2774931788444519,0.1950071305036544,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.7811680436134338,0.2182554006576538,0.2082572281360626,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.687207043170929,0.1469649374485016,0.6699459552764893,285.0689392089844,284.95001220703125,296.4281311035156,294.1912536621094,296.426513671875,297.2640991210937,285.0692443847656,1.0,0.3748561441898346,1.0,1.0,0.0,1.0,-1.89722204208374,1.897219181060791,2.9058694508421468e-06,1.4637507200241089,1.0,1.0,0.0,75.16735076904297,91.0,50379.57421875,0.0,632.3887939453125,1.0,280.9432373046875,284.0788879394531,297.1708679199219,300.38232421875,293.1499938964844,293.1499938964844,280.6499938964844,33207.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226186633110046,1.0,0.0,0.0,3.839449405670166,3.83947491645813,9.836287517828168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.384765625,0.0,1732.35498046875,1895.4371337890625,0.0,2679.8466796875,0.9457992911338806,1.0,0.0,3.0,1.0,0.0
17998620,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8470095992088318,0.2950997948646545,0.2669293284416199,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8084341287612915,0.2541756927967071,0.2425085604190826,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8314093351364136,0.2779825031757355,0.1957067549228668,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.768470287322998,0.2186126261949539,0.2089996933937072,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.6740819215774536,0.1462460458278656,0.6683903336524963,284.88604736328125,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2548828125,284.889892578125,1.0,0.3795028030872345,1.0,1.0,0.0,1.0,-1.8994959592819207,1.899493098258972,2.912992158599081e-06,1.4657262563705444,0.9080947041511536,0.9080947041511536,0.0,80.8243408203125,79.0,51423.75,0.0,652.3778686523438,1.0,280.6557922363281,283.8861694335937,297.27294921875,300.620849609375,293.1499938964844,293.1499938964844,280.3500061035156,37925.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336516618728638,1.0,0.0,0.0,3.800431251525879,3.800457000732422,9.63738102655043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.181640625,0.0,1722.0621337890625,1895.4371337890625,0.0,2782.464599609375,0.9398536086082458,1.0,0.0,3.0,1.0,0.0
17998680,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8470095992088318,0.2950997948646545,0.2669293284416199,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8084341287612915,0.2541756927967071,0.2425085604190826,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8314093351364136,0.2779825031757355,0.1957067549228668,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.768470287322998,0.2186126261949539,0.2089996933937072,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.6740819215774536,0.1462460458278656,0.6683903336524963,284.88604736328125,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2548828125,284.889892578125,1.0,0.3795028030872345,1.0,1.0,0.0,1.0,-1.8994959592819207,1.899493098258972,2.912992158599081e-06,1.4657262563705444,0.9080947041511536,0.9080947041511536,0.0,80.8243408203125,79.0,51423.75,0.0,652.3778686523438,1.0,280.6557922363281,283.8861694335937,297.27294921875,300.620849609375,293.1499938964844,293.1499938964844,280.3500061035156,37925.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336516618728638,1.0,0.0,0.0,3.800431251525879,3.800457000732422,9.63738102655043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.181640625,0.0,1722.0621337890625,1895.4371337890625,0.0,2782.464599609375,0.9398536086082458,1.0,0.0,3.0,1.0,0.0
17998740,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8474211692810059,0.295412003993988,0.2671287953853607,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8088915348052979,0.2544456124305725,0.2427341789007187,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8317551016807556,0.2781924307346344,0.1958174556493759,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.7687778472900391,0.2187324911355972,0.2090880721807479,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.6727753281593323,0.1453253328800201,0.6642102003097534,284.871826171875,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2438659667969,284.8834228515625,1.0,0.3785110414028168,1.0,1.0,0.0,1.0,-1.895227074623108,1.8952242136001587,2.900336312450236e-06,1.4625202417373655,0.8212243318557739,0.8212243318557739,0.0,80.63733673095703,67.0,51564.984375,0.0,648.5530395507812,1.0,280.3576354980469,283.8880615234375,297.2983093261719,300.6658020019531,293.1499938964844,293.1499938964844,280.6499938964844,43003.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391314744949341,1.0,0.0,0.0,3.48499083518982,3.4850144386291504,8.103946811388596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.45556640625,0.0,1407.255615234375,1895.4371337890625,0.0,2833.6015625,0.8760311603546143,1.0,0.0,3.0,1.0,0.0
17998800,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8474211692810059,0.295412003993988,0.2671287953853607,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8088915348052979,0.2544456124305725,0.2427341789007187,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8317551016807556,0.2781924307346344,0.1958174556493759,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.7687778472900391,0.2187324911355972,0.2090880721807479,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.6727753281593323,0.1453253328800201,0.6642102003097534,284.871826171875,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2438659667969,284.8834228515625,1.0,0.3785110414028168,1.0,1.0,0.0,1.0,-1.895227074623108,1.8952242136001587,2.900336312450236e-06,1.4625202417373655,0.8212243318557739,0.8212243318557739,0.0,80.63733673095703,67.0,51564.984375,0.0,648.5530395507812,1.0,280.3576354980469,283.8880615234375,297.2983093261719,300.6658020019531,293.1499938964844,293.1499938964844,280.6499938964844,43003.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391314744949341,1.0,0.0,0.0,3.48499083518982,3.4850144386291504,8.103946811388596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.45556640625,0.0,1407.255615234375,1895.4371337890625,0.0,2833.6015625,0.8760311603546143,1.0,0.0,3.0,1.0,0.0
17998860,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8604965806007385,0.2970725297927856,0.2681790888309479,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8209041357040405,0.255581259727478,0.2434198856353759,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.843878448009491,0.2794514000415802,0.1963878124952316,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.780692994594574,0.2196196466684341,0.2095597088336944,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.6820111870765686,0.1449831128120422,0.6610984802246094,285.0258483886719,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2445983886719,285.02215576171875,1.0,0.3739914298057556,1.0,1.0,0.0,1.0,-1.8948222398757928,1.894819378852844,2.8992824354645563e-06,1.4623191356658936,0.9481080770492554,0.9481080770492554,0.0,75.94856262207031,55.0,51483.390625,0.0,633.1221923828125,1.0,280.6421203613281,284.0177307128906,297.29620361328125,300.575927734375,293.1499938964844,293.1499938964844,280.3500061035156,32657.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268846273422241,1.0,0.0,0.0,3.6486425399780273,3.6486659049987793,8.882923339115223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.9423828125,0.0,1506.6607666015625,1895.4371337890625,0.0,2719.464111328125,0.9024456143379213,1.0,0.0,3.0,1.0,0.0
17998920,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8604965806007385,0.2970725297927856,0.2681790888309479,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8209041357040405,0.255581259727478,0.2434198856353759,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.843878448009491,0.2794514000415802,0.1963878124952316,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.780692994594574,0.2196196466684341,0.2095597088336944,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.6820111870765686,0.1449831128120422,0.6610984802246094,285.0258483886719,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2445983886719,285.02215576171875,1.0,0.3739914298057556,1.0,1.0,0.0,1.0,-1.8948222398757928,1.894819378852844,2.8992824354645563e-06,1.4623191356658936,0.9481080770492554,0.9481080770492554,0.0,75.94856262207031,55.0,51483.390625,0.0,633.1221923828125,1.0,280.6421203613281,284.0177307128906,297.29620361328125,300.575927734375,293.1499938964844,293.1499938964844,280.3500061035156,32657.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268846273422241,1.0,0.0,0.0,3.6486425399780273,3.6486659049987793,8.882923339115223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.9423828125,0.0,1506.6607666015625,1895.4371337890625,0.0,2719.464111328125,0.9024456143379213,1.0,0.0,3.0,1.0,0.0
