time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998980,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.882159948348999,0.2976956367492676,0.2687620818614959,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8400285840034485,0.2562099695205688,0.2439135909080505,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8643113374710083,0.2800112664699554,0.1967388689517974,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.800566554069519,0.2200901359319687,0.2098788470029831,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6984093189239502,0.1444217711687088,0.657745361328125,284.8954162597656,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.238525390625,284.9039001464844,1.0,0.3671331703662872,1.0,1.0,0.0,1.0,-1.8928980827331543,1.8928951025009155,2.893844111895305e-06,1.4610552787780762,0.8400667309761047,0.8400667309761047,0.0,68.96417999267578,43.0,52037.640625,0.0,609.178466796875,1.0,280.35760498046875,283.9002990722656,297.40045166015625,300.7872619628906,293.1499938964844,293.1499938964844,280.6499938964844,39917.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350157737731934,1.0,0.0,0.0,3.5051064491271973,3.505129814147949,8.197769716389303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.05712890625,0.0,1406.0108642578125,1895.4371337890625,0.0,2795.185302734375,0.8765977621078491,1.0,0.0,3.0,1.0,0.0
17999040,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.882159948348999,0.2976956367492676,0.2687620818614959,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8400285840034485,0.2562099695205688,0.2439135909080505,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8643113374710083,0.2800112664699554,0.1967388689517974,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.800566554069519,0.2200901359319687,0.2098788470029831,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6984093189239502,0.1444217711687088,0.657745361328125,284.8954162597656,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.238525390625,284.9039001464844,1.0,0.3671331703662872,1.0,1.0,0.0,1.0,-1.8928980827331543,1.8928951025009155,2.893844111895305e-06,1.4610552787780762,0.8400667309761047,0.8400667309761047,0.0,68.96417999267578,43.0,52037.640625,0.0,609.178466796875,1.0,280.35760498046875,283.9002990722656,297.40045166015625,300.7872619628906,293.1499938964844,293.1499938964844,280.6499938964844,39917.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350157737731934,1.0,0.0,0.0,3.5051064491271973,3.505129814147949,8.197769716389303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.05712890625,0.0,1406.0108642578125,1895.4371337890625,0.0,2795.185302734375,0.8765977621078491,1.0,0.0,3.0,1.0,0.0
17999100,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8968611359596252,0.2983481585979461,0.2689692676067352,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8530563712120056,0.256706953048706,0.2440835088491439,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8783881664276123,0.2805312275886535,0.1968535482883453,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8135192394256592,0.220483973622322,0.2099695205688476,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.709447979927063,0.144245371222496,0.6557967066764832,285.0376892089844,284.95001220703125,296.6717224121094,294.4061889648437,296.670166015625,297.2378845214844,285.04833984375,1.0,0.3630236685276031,1.0,1.0,0.0,1.0,-1.891255021095276,1.8912521600723269,2.8890051453345222e-06,1.4598336219787598,0.9388275742530824,0.9388275742530824,0.0,64.85486602783203,43.0,51646.94921875,0.0,594.7455444335938,1.0,280.5989074707031,284.0472106933594,297.3664855957031,300.6171264648437,293.1499938964844,293.1499938964844,280.6499938964844,33732.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278951048851013,1.0,0.0,0.0,3.5713555812835693,3.571378469467163,8.510585871590592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.73193359375,0.0,1430.8204345703125,1895.4371337890625,0.0,2728.860107421875,0.8884332180023193,1.0,0.0,3.0,1.0,0.0
17999160,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.9170752763748168,0.2991667985916137,0.2695021629333496,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8705741167068481,0.2573377788066864,0.2444613575935363,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.897074282169342,0.2811987996101379,0.1971591711044311,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8293039798736572,0.2210000455379486,0.2102409899234771,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.7229233980178833,0.1441733092069625,0.6544508934020996,285.0381774902344,284.95001220703125,296.69805908203125,294.4300842285156,296.6965026855469,297.2391357421875,285.0339050292969,1.0,0.3586424589157104,1.0,1.0,0.0,1.0,-1.8914244174957275,1.8914215564727783,2.88961950900557e-06,1.460042119026184,0.9712369441986084,0.9712369441986084,0.0,60.240482330322266,31.0,51967.62890625,0.0,580.0076904296875,1.0,280.6422119140625,284.02203369140625,297.4036560058594,300.71484375,293.1499938964844,293.1499938964844,280.3500061035156,31927.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256095051765442,1.0,0.0,0.0,3.6789629459381104,3.6789865493774414,9.031172680806776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.46484375,0.0,1534.920166015625,1895.4371337890625,0.0,2707.613525390625,0.9087857007980348,1.0,0.0,3.0,1.0,0.0
17999220,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9702527523040771,0.299612432718277,0.2698436081409454,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9183271527290344,0.257920503616333,0.244826540350914,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9497512578964232,0.281668096780777,0.1973833739757537,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8710102438926697,0.2214518040418625,0.2104569971561432,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7567791938781738,0.1436526924371719,0.6508734226226807,284.88494873046875,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2328491210937,284.8930053710937,1.0,0.3490304052829742,1.0,1.0,0.0,1.0,-1.88851010799408,1.8885072469711304,2.881181899283547e-06,1.4579715728759766,0.84939044713974,0.84939044713974,0.0,50.7088508605957,25.0,52567.6875,0.0,547.2745971679688,1.0,280.35723876953125,283.8809814453125,297.502197265625,300.92596435546875,293.1499938964844,293.1499938964844,280.6499938964844,39635.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349401950836182,1.0,0.0,0.0,3.559406280517578,3.5594301223754883,8.453731084046012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.83984375,0.0,1461.2193603515625,1895.4371337890625,0.0,2794.48046875,0.8880114555358887,1.0,0.0,3.0,1.0,0.0
17999280,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9702527523040771,0.299612432718277,0.2698436081409454,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9183271527290344,0.257920503616333,0.244826540350914,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9497512578964232,0.281668096780777,0.1973833739757537,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8710102438926697,0.2214518040418625,0.2104569971561432,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7567791938781738,0.1436526924371719,0.6508734226226807,284.88494873046875,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2328491210937,284.8930053710937,1.0,0.3490304052829742,1.0,1.0,0.0,1.0,-1.88851010799408,1.8885072469711304,2.881181899283547e-06,1.4579715728759766,0.84939044713974,0.84939044713974,0.0,50.7088508605957,25.0,52567.6875,0.0,547.2745971679688,1.0,280.35723876953125,283.8809814453125,297.502197265625,300.92596435546875,293.1499938964844,293.1499938964844,280.6499938964844,39635.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349401950836182,1.0,0.0,0.0,3.559406280517578,3.5594301223754883,8.453731084046012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.83984375,0.0,1461.2193603515625,1895.4371337890625,0.0,2794.48046875,0.8880114555358887,1.0,0.0,3.0,1.0,0.0
17999340,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9990000128746032,0.3006306290626526,0.2671629786491394,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9607138633728028,0.2586719691753387,0.2451269477605819,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9872943162918092,0.2824419736862182,0.1975858062505722,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.9073720574378968,0.2220619022846222,0.210649162530899,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.7864863276481628,0.1434566378593444,0.6484182476997375,285.0502014160156,284.95001220703125,296.7874450683594,294.51220703125,296.7859191894531,297.2330017089844,285.0477294921875,1.0,0.3427799344062805,1.0,1.0,0.0,1.0,-1.8833047151565552,1.883301854133606,2.8660197131102905e-06,1.4541829824447632,0.9745215773582458,0.9745215773582458,0.0,44.94254302978516,25.0,52255.94140625,0.0,525.1273803710938,1.0,280.6280517578125,284.0318908691406,297.4749755859375,300.78741455078125,293.1499938964844,293.1499938964844,280.6499938964844,32235.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262431025505066,1.0,0.0,0.0,3.673030853271485,3.673054456710816,9.002071124086797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.36572265625,0.0,1530.5963134765625,1895.4371337890625,0.0,2713.5009765625,0.9087090492248536,1.0,0.0,3.0,1.0,0.0
17999400,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.9990000128746032,0.3016857802867889,0.2596516609191894,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.970207452774048,0.2589861154556274,0.2453942745923996,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9948996305465698,0.2827629745006561,0.1977939158678054,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9173277020454408,0.2223188281059265,0.2108601927757263,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.793933093547821,0.1434013694524765,0.6479783654212952,285.0292663574219,284.95001220703125,296.80181884765625,294.5255432128906,296.80029296875,297.2352905273437,285.0219116210937,1.0,0.3401868641376495,1.0,1.0,0.0,1.0,-1.8742742538452148,1.8742713928222656,2.839194621628849e-06,1.4471560716629028,0.9773995280265808,0.9773995280265808,0.0,43.56883239746094,43.0,52216.79296875,0.0,514.6764526367188,1.0,280.6427001953125,284.004638671875,297.4996643066406,300.8383178710937,293.1499938964844,293.1499938964844,280.3500061035156,32153.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256118297576904,1.0,0.0,0.0,3.7187631130218506,3.7187869548797607,9.227632631336746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.1201171875,0.0,1581.7012939453125,1895.4371337890625,0.0,2707.635009765625,0.9178868532180786,1.0,0.0,3.0,1.0,0.0
17999460,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9990000128746032,0.3054569363594055,0.2576801478862762,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9733075499534608,0.2594750225543976,0.2460262924432754,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9972217679023744,0.2831273078918457,0.1982064992189407,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.920784056186676,0.2226947695016861,0.2113610059022903,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.7951599955558777,0.1429024934768676,0.6461144089698792,284.8807678222656,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.24072265625,284.8913269042969,1.0,0.3402975797653198,1.0,1.0,0.0,1.0,-1.871695756912232,1.8716928958892824,2.83115650745458e-06,1.4448573589324951,0.8482804894447327,0.8482804894447327,0.0,43.2055778503418,61.0,52670.0859375,0.0,511.7306213378906,1.0,280.35711669921875,283.8810119628906,297.5896911621094,301.0177307128906,293.1499938964844,293.1499938964844,280.6499938964844,40239.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333069086074829,1.0,0.0,0.0,3.564666748046875,3.564690589904785,8.47873707243707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.8662109375,0.0,1471.2684326171875,1895.4371337890625,0.0,2779.25048828125,0.8899627327919006,1.0,0.0,3.0,1.0,0.0
17999520,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9990000128746032,0.3054569363594055,0.2576801478862762,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9733075499534608,0.2594750225543976,0.2460262924432754,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9972217679023744,0.2831273078918457,0.1982064992189407,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.920784056186676,0.2226947695016861,0.2113610059022903,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.7951599955558777,0.1429024934768676,0.6461144089698792,284.8807678222656,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.24072265625,284.8913269042969,1.0,0.3402975797653198,1.0,1.0,0.0,1.0,-1.871695756912232,1.8716928958892824,2.83115650745458e-06,1.4448573589324951,0.8482804894447327,0.8482804894447327,0.0,43.2055778503418,61.0,52670.0859375,0.0,511.7306213378906,1.0,280.35711669921875,283.8810119628906,297.5896911621094,301.0177307128906,293.1499938964844,293.1499938964844,280.6499938964844,40239.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333069086074829,1.0,0.0,0.0,3.564666748046875,3.564690589904785,8.47873707243707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.8662109375,0.0,1471.2684326171875,1895.4371337890625,0.0,2779.25048828125,0.8899627327919006,1.0,0.0,3.0,1.0,0.0
17999580,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.9989132285118104,0.3058038651943207,0.2754473090171814,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.951270878314972,0.2605779767036438,0.246977299451828,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.9791973829269408,0.2842345833778381,0.1988813579082489,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.8985406756401062,0.2235978841781616,0.2121510952711105,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.7758603096008301,0.1427306085824966,0.6453709602355957,285.0640563964844,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2375793457031,285.0625,1.0,0.3473849892616272,1.0,1.0,0.0,1.0,-1.895322561264038,1.8953197002410889,2.9015986910962965e-06,1.4632879495620728,1.0,1.0,0.0,46.76533889770508,79.0,53119.6328125,0.0,539.2356567382812,1.0,280.6427917480469,284.0351257324219,297.5971984863281,300.9678955078125,293.1499938964844,293.1499938964844,280.3500061035156,31671.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242686986923218,1.0,0.0,0.0,3.744596242904663,3.744620323181152,9.356281225336716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.443359375,0.0,1607.7510986328125,1895.4371337890625,0.0,2695.160400390625,0.923508644104004,1.0,0.0,3.0,1.0,0.0
17999640,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.9989132285118104,0.3058038651943207,0.2754473090171814,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.951270878314972,0.2605779767036438,0.246977299451828,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.9791973829269408,0.2842345833778381,0.1988813579082489,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.8985406756401062,0.2235978841781616,0.2121510952711105,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.7758603096008301,0.1427306085824966,0.6453709602355957,285.0640563964844,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2375793457031,285.0625,1.0,0.3473849892616272,1.0,1.0,0.0,1.0,-1.895322561264038,1.8953197002410889,2.9015986910962965e-06,1.4632879495620728,1.0,1.0,0.0,46.76533889770508,79.0,53119.6328125,0.0,539.2356567382812,1.0,280.6427917480469,284.0351257324219,297.5971984863281,300.9678955078125,293.1499938964844,293.1499938964844,280.3500061035156,31671.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242686986923218,1.0,0.0,0.0,3.744596242904663,3.744620323181152,9.356281225336716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.443359375,0.0,1607.7510986328125,1895.4371337890625,0.0,2695.160400390625,0.923508644104004,1.0,0.0,3.0,1.0,0.0
17999700,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9721363186836244,0.3047557473182678,0.2750069797039032,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.917821764945984,0.2609255313873291,0.2476585656404495,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.94873046875,0.2845185399055481,0.1993719935417175,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8703879714012146,0.2238729745149612,0.2127434760332107,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.7516852617263794,0.1424982547760009,0.6457451581954956,284.909912109375,284.95001220703125,296.927978515625,294.6439514160156,296.926513671875,297.2301940917969,284.89227294921875,1.0,0.3523898720741272,1.0,1.0,0.0,1.0,-1.897082090377808,1.8970791101455688,2.9072286906739464e-06,1.4649043083190918,0.9213550686836244,0.9213550686836244,0.0,51.6259765625,79.0,54191.0078125,0.0,556.2401123046875,1.0,280.3954772949219,283.8436584472656,297.68878173828125,301.2442626953125,293.1499938964844,293.1499938964844,280.3500061035156,34464.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324476480484009,1.0,0.0,0.0,3.77345871925354,3.7734837532043457,9.501069939688024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.7587890625,0.0,1663.033447265625,1895.4371337890625,0.0,2771.242431640625,0.9301831126213074,1.0,0.0,3.0,1.0,0.0
17999760,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.938629388809204,0.3039490580558777,0.2743663489818573,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.887481689453125,0.2610079646110534,0.2480577081441879,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9146519899368286,0.2844871878623962,0.1995974332094192,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8438553214073181,0.2239129543304443,0.2130936086177826,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7291990518569946,0.1420791447162628,0.645290732383728,284.8843688964844,284.95001220703125,296.95269775390625,294.6674499511719,296.9512634277344,297.2222900390625,284.8900146484375,1.0,0.3580459952354431,1.0,1.0,0.0,1.0,-1.896939158439636,1.8969361782073968,2.906841245930991e-06,1.464822769165039,0.8818679451942444,0.8818679451942444,0.0,57.465110778808594,97.0,54055.19921875,0.0,574.9989624023438,1.0,280.35675048828125,283.85321044921875,297.7022399902344,301.218505859375,293.1499938964844,293.1499938964844,280.6499938964844,38320.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358095288276672,1.0,0.0,0.0,3.689816236495972,3.6898410320281982,9.084536145564924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.197265625,0.0,1595.474365234375,1895.4371337890625,0.0,2802.590087890625,0.9154983758926392,1.0,0.0,3.0,1.0,0.0
17999820,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.8839127421379089,0.3042786419391632,0.2746544182300567,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.8414468765258789,0.2618066370487213,0.2491441816091537,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.8649556636810303,0.2852411866188049,0.2003345787525177,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.8015947341918945,0.2245312631130218,0.2140364497900009,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.6896439790725708,0.1415678262710571,0.6449636220932007,285.05694580078125,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2188720703125,285.0556030273437,1.0,0.3709731698036194,1.0,1.0,0.0,1.0,-1.9002090692520144,1.900206208229065,2.916624225690612e-06,1.467334270477295,1.0,1.0,0.0,70.60931396484375,100.0,53884.38671875,0.0,619.8682861328125,1.0,280.6430969238281,284.0152282714844,297.6964111328125,301.1308898925781,293.1499938964844,293.1499938964844,280.3500061035156,32887.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280701637268066,1.0,0.0,0.0,3.8196423053741455,3.8196675777435294,9.73506075752084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.056640625,0.0,1705.84814453125,1895.4371337890625,0.0,2730.48828125,0.9408491253852844,1.0,0.0,3.0,1.0,0.0
17999880,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.8839127421379089,0.3042786419391632,0.2746544182300567,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.8414468765258789,0.2618066370487213,0.2491441816091537,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.8649556636810303,0.2852411866188049,0.2003345787525177,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.8015947341918945,0.2245312631130218,0.2140364497900009,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.6896439790725708,0.1415678262710571,0.6449636220932007,285.05694580078125,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2188720703125,285.0556030273437,1.0,0.3709731698036194,1.0,1.0,0.0,1.0,-1.9002090692520144,1.900206208229065,2.916624225690612e-06,1.467334270477295,1.0,1.0,0.0,70.60931396484375,100.0,53884.38671875,0.0,619.8682861328125,1.0,280.6430969238281,284.0152282714844,297.6964111328125,301.1308898925781,293.1499938964844,293.1499938964844,280.3500061035156,32887.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280701637268066,1.0,0.0,0.0,3.8196423053741455,3.8196675777435294,9.73506075752084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.056640625,0.0,1705.84814453125,1895.4371337890625,0.0,2730.48828125,0.9408491253852844,1.0,0.0,3.0,1.0,0.0
17999940,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8554096221923828,0.3039245903491974,0.275024265050888,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8166233897209167,0.2620555162429809,0.2499993443489074,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8383666276931763,0.2852880954742431,0.2008624821901321,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.7757322788238525,0.2246772497892379,0.2147660106420517,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.6654717326164246,0.140763521194458,0.64387446641922,284.8819580078125,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2104187011719,284.886962890625,1.0,0.3802113831043243,1.0,1.0,0.0,1.0,-1.901888370513916,1.9018853902816768,2.921799477917375e-06,1.4687259197235107,0.8956075310707092,0.8956075310707092,0.0,80.84120178222656,88.0,54823.35546875,0.0,654.2428588867188,1.0,280.3568115234375,283.8375549316406,297.7895812988281,301.3554382324219,293.1499938964844,293.1499938964844,280.6499938964844,38401.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380777835845947,1.0,0.0,0.0,3.760208368301392,3.760233879089356,9.434461389901116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.2734375,0.0,1677.782470703125,1895.4371337890625,0.0,2823.761474609375,0.9312843084335328,1.0,0.0,3.0,1.0,0.0
18000000,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8554096221923828,0.3039245903491974,0.275024265050888,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8166233897209167,0.2620555162429809,0.2499993443489074,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8383666276931763,0.2852880954742431,0.2008624821901321,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.7757322788238525,0.2246772497892379,0.2147660106420517,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.6654717326164246,0.140763521194458,0.64387446641922,284.8819580078125,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2104187011719,284.886962890625,1.0,0.3802113831043243,1.0,1.0,0.0,1.0,-1.901888370513916,1.9018853902816768,2.921799477917375e-06,1.4687259197235107,0.8956075310707092,0.8956075310707092,0.0,80.84120178222656,88.0,54823.35546875,0.0,654.2428588867188,1.0,280.3568115234375,283.8375549316406,297.7895812988281,301.3554382324219,293.1499938964844,293.1499938964844,280.6499938964844,38401.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380777835845947,1.0,0.0,0.0,3.760208368301392,3.760233879089356,9.434461389901116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.2734375,0.0,1677.782470703125,1895.4371337890625,0.0,2823.761474609375,0.9312843084335328,1.0,0.0,3.0,1.0,0.0
18000060,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.849738597869873,0.3047773241996765,0.2754472494125366,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.8116613626480103,0.2631268501281738,0.2507683932781219,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.8332442045211792,0.2863095998764038,0.2013584673404693,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.7707462310791016,0.2255866229534149,0.215406522154808,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.6598445177078247,0.1405705511569976,0.6422343254089355,285.06427001953125,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2119445800781,285.0641174316406,1.0,0.3821146786212921,1.0,1.0,0.0,1.0,-1.902709722518921,1.902706742286682,2.924185992014827e-06,1.4693028926849363,1.0,1.0,0.0,83.41271209716797,76.0,54490.1875,0.0,663.1981811523438,1.0,280.64373779296875,284.01544189453125,297.783935546875,301.2583923339844,293.1499938964844,293.1499938964844,280.3500061035156,33591.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296083807945251,1.0,0.0,0.0,3.862160205841065,3.862185955047608,9.952996151696425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.365234375,0.0,1763.197509765625,1895.4371337890625,0.0,2744.800048828125,0.951129674911499,1.0,0.0,3.0,1.0,0.0
18000120,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.849738597869873,0.3047773241996765,0.2754472494125366,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.8116613626480103,0.2631268501281738,0.2507683932781219,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.8332442045211792,0.2863095998764038,0.2013584673404693,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.7707462310791016,0.2255866229534149,0.215406522154808,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.6598445177078247,0.1405705511569976,0.6422343254089355,285.06427001953125,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2119445800781,285.0641174316406,1.0,0.3821146786212921,1.0,1.0,0.0,1.0,-1.902709722518921,1.902706742286682,2.924185992014827e-06,1.4693028926849363,1.0,1.0,0.0,83.41271209716797,76.0,54490.1875,0.0,663.1981811523438,1.0,280.64373779296875,284.01544189453125,297.783935546875,301.2583923339844,293.1499938964844,293.1499938964844,280.3500061035156,33591.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296083807945251,1.0,0.0,0.0,3.862160205841065,3.862185955047608,9.952996151696425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.365234375,0.0,1763.197509765625,1895.4371337890625,0.0,2744.800048828125,0.951129674911499,1.0,0.0,3.0,1.0,0.0
18000180,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8573287725448608,0.3051159679889679,0.2759114801883697,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8194260001182556,0.264244943857193,0.251812219619751,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8408488035202026,0.287212997674942,0.202021986246109,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7786358594894409,0.2266364842653274,0.2163528650999069,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.6657789945602417,0.1407324969768524,0.6423906087875366,284.8861999511719,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.21258544921875,284.8910522460937,1.0,0.3797626495361328,1.0,1.0,0.0,1.0,-1.906643986701965,1.906641125679016,2.9361192446231144e-06,1.4724092483520508,0.909266233444214,0.909266233444214,0.0,80.5462875366211,64.0,55510.87109375,0.0,656.8961791992188,1.0,280.355712890625,283.8317565917969,297.87652587890625,301.4852600097656,293.1499938964844,293.1499938964844,280.04998779296875,38162.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839263916015625,1.0,0.0,0.0,3.8119888305664062,3.812014818191528,9.696086635813117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.572265625,0.0,1737.8629150390625,1895.4371337890625,0.0,2834.838623046875,0.9426978826522828,1.0,0.0,3.0,1.0,0.0
18000240,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8573287725448608,0.3051159679889679,0.2759114801883697,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8194260001182556,0.264244943857193,0.251812219619751,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8408488035202026,0.287212997674942,0.202021986246109,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7786358594894409,0.2266364842653274,0.2163528650999069,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.6657789945602417,0.1407324969768524,0.6423906087875366,284.8861999511719,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.21258544921875,284.8910522460937,1.0,0.3797626495361328,1.0,1.0,0.0,1.0,-1.906643986701965,1.906641125679016,2.9361192446231144e-06,1.4724092483520508,0.909266233444214,0.909266233444214,0.0,80.5462875366211,64.0,55510.87109375,0.0,656.8961791992188,1.0,280.355712890625,283.8317565917969,297.87652587890625,301.4852600097656,293.1499938964844,293.1499938964844,280.04998779296875,38162.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839263916015625,1.0,0.0,0.0,3.8119888305664062,3.812014818191528,9.696086635813117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.572265625,0.0,1737.8629150390625,1895.4371337890625,0.0,2834.838623046875,0.9426978826522828,1.0,0.0,3.0,1.0,0.0
18000300,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942810058594,0.8641980290412903,0.3051676452159881,0.2758735120296478,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948913574219,0.8260713815689087,0.2647774517536163,0.2522071897983551,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945251464844,0.84764564037323,0.2876116335391998,0.2022241950035095,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957458496094,0.7856006026268005,0.2271582633256912,0.2167326360940933,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8000183105469,0.6714596748352051,0.1408606916666031,0.6423731446266174,284.7945861816406,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.21240234375,284.7903747558594,1.0,0.3774099349975586,1.0,1.0,0.0,1.0,-1.907750487327576,1.9077476263046265,2.9394605007837527e-06,1.473268985748291,0.8152545094490051,0.8152545094490051,0.0,77.90508270263672,64.0,56051.109375,0.0,649.1580200195312,1.0,280.09686279296875,283.724365234375,297.9139709472656,301.635009765625,293.1499938964844,293.1499938964844,280.04998779296875,42696.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447104096412659,1.0,0.0,0.0,3.690063714981079,3.690089464187622,9.08575543689949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.1064453125,0.0,1628.85791015625,1895.4371337890625,0.0,2885.75439453125,0.9159708619117736,1.0,0.0,3.0,1.0,0.0
18000360,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8734446167945862,0.3053905665874481,0.275808572769165,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8347350358963013,0.2654309570789337,0.252595454454422,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8567396998405457,0.2881522476673126,0.2024176716804504,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7947514057159424,0.2277942150831222,0.2171133905649185,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.6791237592697144,0.1410879343748092,0.6424424052238464,284.8812255859375,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,297.2133483886719,284.89227294921875,1.0,0.3744741380214691,1.0,1.0,0.0,1.0,-1.9089102745056152,1.9089072942733765,2.9429465939756483e-06,1.474157214164734,0.8321574330329895,0.8321574330329895,0.0,74.6142349243164,52.0,55786.8046875,0.0,639.3395385742188,1.0,280.0577697753906,283.8395690917969,297.8984375,301.531494140625,293.1499938964844,293.1499938964844,280.3500061035156,42282.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440068364143372,1.0,0.0,0.0,3.5207576751708984,3.520781755447388,8.271144338323211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.1103515625,0.0,1439.421142578125,1895.4371337890625,0.0,2879.173095703125,0.883372962474823,1.0,0.0,3.0,1.0,0.0
18000420,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.9040555953979492,0.3072041571140289,0.2767961621284485,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8628796339035034,0.2677024006843567,0.2541410326957702,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8867166638374329,0.2903483808040619,0.2034857422113418,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8224693536758423,0.229939728975296,0.2185613512992859,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.7039765119552612,0.1422308087348938,0.6450045704841614,285.0347595214844,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2261047363281,285.03125,1.0,0.3675627708435058,1.0,1.0,0.0,1.0,-1.9180445671081543,1.9180415868759155,2.970594096041168e-06,1.4812277555465698,0.9644842743873596,0.9644842743873596,0.0,65.97289276123047,40.0,55901.33984375,0.0,618.0107421875,1.0,280.34246826171875,283.9676818847656,297.89825439453125,301.4559936523437,293.1499938964844,293.1499938964844,280.04998779296875,32483.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338444828987122,1.0,0.0,0.0,3.688684701919556,3.688708543777466,9.078965490516566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.48828125,0.0,1550.0418701171875,1895.4371337890625,0.0,2784.262451171875,0.9113373756408693,1.0,0.0,3.0,1.0,0.0
18000480,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.9040555953979492,0.3072041571140289,0.2767961621284485,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8628796339035034,0.2677024006843567,0.2541410326957702,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8867166638374329,0.2903483808040619,0.2034857422113418,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8224693536758423,0.229939728975296,0.2185613512992859,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.7039765119552612,0.1422308087348938,0.6450045704841614,285.0347595214844,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2261047363281,285.03125,1.0,0.3675627708435058,1.0,1.0,0.0,1.0,-1.9180445671081543,1.9180415868759155,2.970594096041168e-06,1.4812277555465698,0.9644842743873596,0.9644842743873596,0.0,65.97289276123047,40.0,55901.33984375,0.0,618.0107421875,1.0,280.34246826171875,283.9676818847656,297.89825439453125,301.4559936523437,293.1499938964844,293.1499938964844,280.04998779296875,32483.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338444828987122,1.0,0.0,0.0,3.688684701919556,3.688708543777466,9.078965490516566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.48828125,0.0,1550.0418701171875,1895.4371337890625,0.0,2784.262451171875,0.9113373756408693,1.0,0.0,3.0,1.0,0.0
18000540,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.942374348640442,0.3078768253326416,0.2774228155612945,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8962321281433105,0.2692059874534607,0.2554197311401367,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9226834177970886,0.2916271388530731,0.2043163329362869,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8520868420600891,0.2314194440841674,0.2197883129119873,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7299157381057739,0.1431052684783935,0.6477746963500977,284.8759155273437,284.95001220703125,297.2115783691406,294.9568786621094,297.2109680175781,297.2308044433594,284.8835754394531,1.0,0.3612971007823944,1.0,1.0,0.0,1.0,-1.926133394241333,1.9261304140090945,2.995347358591971e-06,1.48759126663208,0.8509222269058228,0.8509222269058228,0.0,58.2233772277832,40.0,56698.90234375,0.0,598.6224975585938,1.0,280.0650634765625,283.8168029785156,297.9898681640625,301.68994140625,293.1499938964844,293.1499938964844,280.04998779296875,39455.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427026867866516,1.0,0.0,0.0,3.603499412536621,3.6035234928131104,8.664473511998949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.6123046875,0.0,1507.57373046875,1895.4371337890625,0.0,2866.976318359375,0.8965057134628296,1.0,0.0,3.0,1.0,0.0
18000600,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.953282356262207,0.308029443025589,0.2774493396282196,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9061562418937684,0.2695745825767517,0.2556663453578949,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9340745806694032,0.2919375002384186,0.2044534683227539,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8610422611236572,0.2317846566438675,0.2200343459844589,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7370949387550354,0.1433262079954147,0.6483200788497925,284.9014587402344,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.2307434082031,284.9093933105469,1.0,0.3596251308917999,1.0,1.0,0.0,1.0,-1.927576303482056,1.927573204040528,2.999758862642921e-06,1.4887151718139648,0.8597857356071472,0.8597857356071472,0.0,56.26076126098633,28.0,56746.19140625,0.0,593.2417602539062,1.0,280.0572204589844,283.84246826171875,297.98785400390625,301.67291259765625,293.1499938964844,293.1499938964844,280.3500061035156,39085.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429226875305176,1.0,0.0,0.0,3.578130960464477,3.578154802322388,8.542908744857414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.91015625,0.0,1477.3021240234375,1895.4371337890625,0.0,2869.03369140625,0.8920094966888428,1.0,0.0,3.0,1.0,0.0
18000660,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.9990000128746032,0.3101992905139923,0.270294040441513,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.97275048494339,0.2720838189125061,0.2574449479579925,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.9946630597114564,0.2942884564399719,0.2056283056735992,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.9210748672485352,0.2342039346694946,0.2217509746551513,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.7851476669311523,0.1448690146207809,0.65275639295578,285.0480651855469,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.24188232421875,285.04058837890625,1.0,0.3506812751293182,1.0,1.0,0.0,1.0,-1.930235505104065,1.9302325248718264,3.007259465448442e-06,1.490342378616333,0.9998583197593688,0.9998583197593688,0.0,46.57184600830078,46.0,56745.12109375,0.0,563.2544555664062,1.0,280.34283447265625,283.9643249511719,297.9837341308594,301.604736328125,293.1499938964844,293.1499938964844,280.04998779296875,31827.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359779715538025,1.0,0.0,0.0,3.751349449157715,3.751373767852783,9.390059290126374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.2578125,0.0,1616.787109375,1895.4371337890625,0.0,2804.161376953125,0.9250396490097046,1.0,0.0,3.0,1.0,0.0
18000720,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.9990000128746032,0.3101992905139923,0.270294040441513,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.97275048494339,0.2720838189125061,0.2574449479579925,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.9946630597114564,0.2942884564399719,0.2056283056735992,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.9210748672485352,0.2342039346694946,0.2217509746551513,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.7851476669311523,0.1448690146207809,0.65275639295578,285.0480651855469,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.24188232421875,285.04058837890625,1.0,0.3506812751293182,1.0,1.0,0.0,1.0,-1.930235505104065,1.9302325248718264,3.007259465448442e-06,1.490342378616333,0.9998583197593688,0.9998583197593688,0.0,46.57184600830078,46.0,56745.12109375,0.0,563.2544555664062,1.0,280.34283447265625,283.9643249511719,297.9837341308594,301.604736328125,293.1499938964844,293.1499938964844,280.04998779296875,31827.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359779715538025,1.0,0.0,0.0,3.751349449157715,3.751373767852783,9.390059290126374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.2578125,0.0,1616.787109375,1895.4371337890625,0.0,2804.161376953125,0.9250396490097046,1.0,0.0,3.0,1.0,0.0
18000780,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9990000128746032,0.3148775100708008,0.2675805389881134,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9781599044799804,0.2740349173545837,0.2594552636146545,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9987441897392272,0.2963208556175232,0.2070087194442749,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9279174208641052,0.2361631393432617,0.2237419486045837,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7904828190803528,0.1462118774652481,0.6591009497642517,284.8847961425781,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.25762939453125,284.8926086425781,1.0,0.3509488403797149,1.0,1.0,0.0,1.0,-1.9284632205963133,1.9284602403640747,3.00407805298164e-06,1.4905214309692385,0.8684234023094177,0.8684234023094177,0.0,46.14529037475586,64.0,57343.5234375,0.0,564.2437744140625,1.0,280.0572204589844,283.8192749023437,298.0556640625,301.785888671875,293.1499938964844,293.1499938964844,280.3500061035156,39273.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450510501861572,1.0,0.0,0.0,3.6394832134246826,3.63950777053833,8.838381404530082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.53515625,0.0,1545.9193115234375,1895.4371337890625,0.0,2888.941650390625,0.9054705500602722,1.0,0.0,3.0,1.0,0.0
