time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000840,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9990000128746032,0.3148775100708008,0.2675805389881134,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9781599044799804,0.2740349173545837,0.2594552636146545,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9987441897392272,0.2963208556175232,0.2070087194442749,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9279174208641052,0.2361631393432617,0.2237419486045837,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7904828190803528,0.1462118774652481,0.6591009497642517,284.8847961425781,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.25762939453125,284.8926086425781,1.0,0.3509488403797149,1.0,1.0,0.0,1.0,-1.9284632205963133,1.9284602403640747,3.00407805298164e-06,1.4905214309692385,0.8684234023094177,0.8684234023094177,0.0,46.14529037475586,64.0,57343.5234375,0.0,564.2437744140625,1.0,280.0572204589844,283.8192749023437,298.0556640625,301.785888671875,293.1499938964844,293.1499938964844,280.3500061035156,39273.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450510501861572,1.0,0.0,0.0,3.6394832134246826,3.63950777053833,8.838381404530082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.53515625,0.0,1545.9193115234375,1895.4371337890625,0.0,2888.941650390625,0.9054705500602722,1.0,0.0,3.0,1.0,0.0
18000900,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.9990000128746032,0.3167116045951843,0.2731416821479797,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.973061203956604,0.2752458453178406,0.2604190111160278,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.9948641061782836,0.2977615296840668,0.2079621851444244,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.922154664993286,0.2373722344636917,0.2247650921344757,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.7863211035728455,0.1470430791378021,0.662516713142395,285.0480041503906,284.95001220703125,297.2537841796875,295.0477905273437,297.25347900390625,297.26568603515625,285.05889892578125,1.0,0.3539324700832367,1.0,1.0,0.0,1.0,-1.940370321273804,1.940367221832276,3.0390945084946e-06,1.4987198114395142,0.9804568290710448,0.9804568290710448,0.0,47.29723739624024,64.0,57151.5234375,0.0,577.385498046875,1.0,280.3021240234375,283.9864196777344,298.0173034667969,301.61279296875,293.1499938964844,293.1499938964844,280.3500061035156,33590.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389684557914734,1.0,0.0,0.0,3.701445817947388,3.701469898223877,9.141892292063858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.7490234375,0.0,1572.875732421875,1895.4371337890625,0.0,2832.0791015625,0.9173638820648192,1.0,0.0,3.0,1.0,0.0
18000960,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.9990000128746032,0.317853569984436,0.2756836712360382,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.9718024134635924,0.2767283320426941,0.2617775499820709,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.9936653971672058,0.2989067733287811,0.2088976800441742,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.9208778142929076,0.2387975305318832,0.2260478436946869,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.7855457067489624,0.1480403542518615,0.6667591333389282,285.0751342773437,284.95001220703125,297.2587280273437,295.0633544921875,297.2584533691406,297.2704467773437,285.0765075683594,1.0,0.3588248193264007,1.0,1.0,0.0,1.0,-1.967908263206482,1.9679051637649536,3.1241333999787457e-06,1.5198403596878052,1.0,1.0,0.0,48.391361236572266,82.0,57941.19921875,0.0,596.8290405273438,1.0,280.3426208496094,283.9900817871094,298.0504150390625,301.7267150878906,293.1499938964844,293.1499938964844,280.04998779296875,32454.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382588624954224,1.0,0.0,0.0,3.7951815128326416,3.795206308364868,9.61077489591844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.6396484375,0.0,1673.1865234375,1895.4371337890625,0.0,2825.452392578125,0.935279905796051,1.0,0.0,3.0,1.0,0.0
18001020,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.9905333518981934,0.3168860077857971,0.2858613133430481,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.9491443037986756,0.2782017290592193,0.2634704709053039,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.9741201996803284,0.2999770641326904,0.2098730355501175,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.8985328674316406,0.2402489334344864,0.2276925593614578,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.7681632041931152,0.1490780711174011,0.6724820733070374,284.9299011230469,284.95001220703125,297.263671875,295.08154296875,297.2634582519531,297.263671875,284.9208374023437,1.0,0.366048127412796,1.0,1.0,0.0,1.0,-1.9913939237594604,1.9913907051086424,3.198733338649617e-06,1.5385478734970093,0.949729323387146,0.949729323387146,0.0,52.62271118164063,82.0,59572.94921875,0.0,629.1300048828125,1.0,280.0796203613281,283.8070068359375,298.1345520019531,302.0163879394531,293.1499938964844,293.1499938964844,280.04998779296875,34550.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479270339012146,1.0,0.0,0.0,3.8297536373138414,3.829779148101807,9.786670034372946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.708984375,0.0,1731.1177978515625,1895.4371337890625,0.0,2915.858642578125,0.9435933232307434,1.0,0.0,3.0,1.0,0.0
18001080,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9668477177619934,0.3160445690155029,0.2852016985416412,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9222750663757324,0.2790017426013946,0.264458417892456,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9490140080451964,0.3005261421203613,0.2104168683290481,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8760241270065308,0.2410568594932556,0.2286820113658905,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7499516606330872,0.1496545821428299,0.6760883927345276,284.9149780273437,284.95001220703125,297.26641845703125,295.0934753417969,297.2662658691406,297.2582397460937,284.91748046875,1.0,0.3712990581989288,1.0,1.0,0.0,1.0,-1.9983311891555784,1.9983279705047607,3.2205559818976326e-06,1.5438077449798584,0.930831015110016,0.930831015110016,0.0,57.24166488647461,100.0,59711.88671875,0.0,650.083984375,1.0,280.0564880371094,283.8062438964844,298.1373596191406,302.0060119628906,293.1499938964844,293.1499938964844,279.75,36335.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510109782218933,1.0,0.0,0.0,3.803934097290039,3.803959608078003,9.655154826759826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9668.8916015625,0.0,1713.8841552734375,1895.4371337890625,0.0,2944.740478515625,0.9396977424621582,1.0,0.0,3.0,1.0,0.0
18001140,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9042849540710448,0.3151006698608398,0.2844569385051727,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8691905736923218,0.2808934152126312,0.266753226518631,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.890692949295044,0.3018845915794372,0.2117122262716293,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8298686742782593,0.2429780066013336,0.2310076653957367,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7121178507804871,0.1510182023048401,0.6846643090248108,284.88946533203125,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.2530212402344,284.8991394042969,1.0,0.385694146156311,1.0,1.0,0.0,1.0,-2.014838695526123,2.0148355960845947,3.273224365329952e-06,1.556596279144287,0.8515397310256958,0.8515397310256958,0.0,70.6784439086914,118.0,60392.04296875,0.0,709.189208984375,1.0,279.7572937011719,283.7855529785156,298.1468200683594,302.0704650878906,293.1499938964844,293.1499938964844,280.04998779296875,40846.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587626218795776,1.0,0.0,0.0,3.5788838863372803,3.5789082050323486,8.546504659534548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.4365234375,0.0,1491.0338134765625,1895.4371337890625,0.0,3017.400634765625,0.8946238160133362,1.0,0.0,3.0,1.0,0.0
18001200,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9042849540710448,0.3151006698608398,0.2844569385051727,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8691905736923218,0.2808934152126312,0.266753226518631,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.890692949295044,0.3018845915794372,0.2117122262716293,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8298686742782593,0.2429780066013336,0.2310076653957367,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7121178507804871,0.1510182023048401,0.6846643090248108,284.88946533203125,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.2530212402344,284.8991394042969,1.0,0.385694146156311,1.0,1.0,0.0,1.0,-2.014838695526123,2.0148355960845947,3.273224365329952e-06,1.556596279144287,0.8515397310256958,0.8515397310256958,0.0,70.6784439086914,118.0,60392.04296875,0.0,709.189208984375,1.0,279.7572937011719,283.7855529785156,298.1468200683594,302.0704650878906,293.1499938964844,293.1499938964844,280.04998779296875,40846.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587626218795776,1.0,0.0,0.0,3.5788838863372803,3.5789082050323486,8.546504659534548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.4365234375,0.0,1491.0338134765625,1895.4371337890625,0.0,3017.400634765625,0.8946238160133362,1.0,0.0,3.0,1.0,0.0
18001260,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.8615596890449524,0.3158648014068603,0.2855430543422699,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.8320245742797852,0.2833569347858429,0.2696265578269958,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.8506397008895874,0.3039917349815368,0.2135823369026184,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.7943603992462158,0.2454034984111786,0.233847826719284,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.6798017621040344,0.1527132987976074,0.6949026584625244,284.8334045410156,284.95001220703125,297.274658203125,295.1498718261719,297.2698059082031,297.2588806152344,284.8153686523437,1.0,0.4014576077461242,0.834502637386322,0.834502637386322,0.4000000059604645,1.0,-2.037541151046753,1.390369892120361,0.647171139717102,0.9293249249458312,0.8098419904708862,0.8098419904708862,0.0,85.81697845458984,121.0,53484.1953125,0.0,778.776611328125,1.0,280.0419921875,283.62213134765625,298.0946655273437,301.7230224609375,293.1499938964844,293.1499938964844,280.3500061035156,40104.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460191488265991,1.0,0.0,0.0,3.5862908363342285,3.5863149166107178,8.581916404182266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.42529296875,0.0,1493.609619140625,1895.4371337890625,0.0,2898.000244140625,0.8905491828918457,1.0,0.0,3.0,1.0,0.0
18001320,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.8615596890449524,0.3158648014068603,0.2855430543422699,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.8320245742797852,0.2833569347858429,0.2696265578269958,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.8506397008895874,0.3039917349815368,0.2135823369026184,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.7943603992462158,0.2454034984111786,0.233847826719284,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.6798017621040344,0.1527132987976074,0.6949026584625244,284.8334045410156,284.95001220703125,297.274658203125,295.1498718261719,297.2698059082031,297.2588806152344,284.8153686523437,1.0,0.4014576077461242,0.834502637386322,0.834502637386322,0.4000000059604645,1.0,-2.037541151046753,1.390369892120361,0.647171139717102,0.9293249249458312,0.8098419904708862,0.8098419904708862,0.0,85.81697845458984,121.0,53484.1953125,0.0,778.776611328125,1.0,280.0419921875,283.62213134765625,298.0946655273437,301.7230224609375,293.1499938964844,293.1499938964844,280.3500061035156,40104.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460191488265991,1.0,0.0,0.0,3.5862908363342285,3.5863149166107178,8.581916404182266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.42529296875,0.0,1493.609619140625,1895.4371337890625,0.0,2898.000244140625,0.8905491828918457,1.0,0.0,3.0,1.0,0.0
18001380,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8386108875274658,0.3162616193294525,0.2862317860126495,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.8120636343955994,0.2854803502559662,0.2720346748828888,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8295929431915283,0.3056684136390686,0.2150442898273468,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.7740271687507629,0.2475422173738479,0.2362738698720932,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.6624692678451538,0.1542392671108245,0.7037197947502136,284.8601989746094,284.95001220703125,297.2760925292969,295.17645263671875,297.2674255371094,297.2605895996094,284.8666381835937,1.0,0.4128766357898712,0.6690052151679993,0.6690052151679993,0.800000011920929,1.0,-2.056514978408813,0.8986555933952332,1.157859444618225,0.4342177808284759,0.7597792744636536,0.7597792744636536,0.0,97.18766784667967,109.0,45168.19921875,0.0,834.2198486328125,1.0,280.3396301269531,283.6684875488281,297.9764709472656,300.9934387207031,293.1499938964844,293.1499938964844,280.6499938964844,43964.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025588393211365,1.0,0.0,0.0,3.228711128234864,3.2287325859069824,6.955873459446593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.8955078125,0.0,1165.7449951171875,1895.4371337890625,0.0,2494.84326171875,0.818375825881958,1.0,0.0,3.0,1.0,0.0
18001440,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8386108875274658,0.3162616193294525,0.2862317860126495,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.8120636343955994,0.2854803502559662,0.2720346748828888,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8295929431915283,0.3056684136390686,0.2150442898273468,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.7740271687507629,0.2475422173738479,0.2362738698720932,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.6624692678451538,0.1542392671108245,0.7037197947502136,284.8601989746094,284.95001220703125,297.2760925292969,295.17645263671875,297.2674255371094,297.2605895996094,284.8666381835937,1.0,0.4128766357898712,0.6690052151679993,0.6690052151679993,0.800000011920929,1.0,-2.056514978408813,0.8986555933952332,1.157859444618225,0.4342177808284759,0.7597792744636536,0.7597792744636536,0.0,97.18766784667967,109.0,45168.19921875,0.0,834.2198486328125,1.0,280.3396301269531,283.6684875488281,297.9764709472656,300.9934387207031,293.1499938964844,293.1499938964844,280.6499938964844,43964.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025588393211365,1.0,0.0,0.0,3.228711128234864,3.2287325859069824,6.955873459446593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.8955078125,0.0,1165.7449951171875,1895.4371337890625,0.0,2494.84326171875,0.818375825881958,1.0,0.0,3.0,1.0,0.0
18001500,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8352589011192322,0.3169912695884704,0.2867347300052643,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8094013333320618,0.2868566215038299,0.2732653319835663,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8267805576324463,0.3068879842758178,0.2158213555812835,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7715801000595093,0.2488919049501419,0.2374967187643051,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6605283617973328,0.1551959663629531,0.7079624533653259,285.0039978027344,284.95001220703125,297.2763671875,295.1893920898437,297.2694091796875,297.2646179199219,285.00701904296875,1.0,0.4155927002429962,0.5862565636634827,0.5862565636634827,1.0,1.0,-2.0660924911499023,0.8266134858131409,1.2394789457321167,0.3600950539112091,0.8496768474578857,0.8496768474578857,0.0,99.47315979003906,109.0,43925.4140625,0.0,850.886474609375,1.0,280.5859375,283.80389404296875,297.9564208984375,300.7580261230469,293.1499938964844,293.1499938964844,280.6499938964844,35489.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771495580673218,1.0,0.0,0.0,3.2620418071746826,3.2620623111724854,7.10022959538037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.08642578125,0.0,1139.449462890625,1895.4371337890625,0.0,2264.585693359375,0.8219648599624634,1.0,0.0,3.0,1.0,0.0
18001560,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8358635306358337,0.3178631663322449,0.2875076830387115,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.810650110244751,0.2883473038673401,0.2746519148349762,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8277802467346191,0.3082272708415985,0.2167444229125976,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7729649543762207,0.2503509521484375,0.2388525754213333,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.6619170308113098,0.1562515050172805,0.7125698328018188,284.98858642578125,284.95001220703125,297.2763671875,295.2021179199219,297.27252197265625,297.26983642578125,284.99139404296875,1.0,0.4170301854610443,0.598631739616394,0.598631739616394,1.0,1.0,-2.076956272125244,0.8362441062927246,1.240712285041809,0.367240697145462,0.8541357517242432,0.8541357517242432,0.0,99.8133316040039,97.0,43980.62109375,0.0,861.8687133789062,1.0,280.6378173828125,283.78961181640625,298.0255432128906,300.8374938964844,293.1499938964844,293.1499938964844,280.95001220703125,34269.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618982195854187,1.0,0.0,0.0,3.330294132232666,3.330314874649048,7.400456070172368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.01513671875,0.0,1193.904541015625,1895.4371337890625,0.0,2129.24267578125,0.8326740860939026,1.0,0.0,3.0,1.0,0.0
18001620,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185607910156,0.8397918939590454,0.3191141188144684,0.2884248197078705,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11834716796875,0.8153226971626282,0.2902946472167969,0.2763153910636902,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.8321201205253601,0.3100063502788543,0.2178453505039215,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1179504394531,0.7778409719467163,0.2522505819797516,0.2404811382293701,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.6664139628410339,0.1576462537050247,0.7181442975997925,285.1184997558594,284.95001220703125,297.27618408203125,295.21710205078125,297.2767944335937,297.2770690917969,285.1210327148437,1.0,0.4173800051212311,0.6134512424468994,0.6134512424468994,1.0,1.0,-2.090027093887329,0.853958010673523,1.2360692024230957,0.3819519579410553,0.9820452928543092,0.9820452928543092,0.0,98.4988784790039,97.0,43984.82421875,0.0,869.0617065429688,1.0,280.9086303710937,283.9202880859375,298.0818786621094,300.8265075683594,293.1499938964844,293.1499938964844,280.95001220703125,29341.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7469750642776489,1.0,0.0,0.0,3.488091230392456,3.488112449645996,8.118371965792903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.99072265625,0.0,1312.774169921875,1895.4371337890625,0.0,1999.3387451171875,0.8654119968414307,1.0,0.0,3.0,1.0,0.0
18001680,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063842773437,0.8444300293922424,0.3200075030326843,0.289163738489151,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.8202793598175049,0.2916603088378906,0.2775183916091919,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064453125,0.8369588255882263,0.3112551867961883,0.2186585962772369,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.7830843329429626,0.2535842359066009,0.2416516840457916,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081848144531,0.671191930770874,0.1586442589759826,0.7221587896347046,285.1064453125,284.95001220703125,297.27593994140625,295.2270202636719,297.2798156738281,297.28240966796875,285.1025390625,1.0,0.4169874489307403,0.6233821511268616,0.6233821511268616,1.0,1.0,-2.0995633602142334,0.8655452728271484,1.2340179681777954,0.3913595676422119,1.0,1.0,0.0,96.71058654785156,85.0,44445.30859375,0.0,871.38671875,1.0,280.9407653808594,283.89508056640625,298.1564025878906,300.9740600585937,293.1499938964844,293.1499938964844,280.6499938964844,29203.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451531887054443,1.0,0.0,0.0,3.600851535797119,3.6008739471435547,8.651745702081826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.81005859375,0.0,1429.0067138671875,1895.4371337890625,0.0,1983.668701171875,0.8889901041984558,1.0,0.0,3.0,1.0,0.0
18001740,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8573518991470337,0.3208020627498626,0.290050208568573,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8336307406425476,0.2939657568931579,0.2797146141529083,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8504071235656738,0.3131157755851745,0.2200190871953964,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.79744952917099,0.255917340517044,0.2438415139913559,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6843326687812805,0.1604848504066467,0.7299586534500122,284.9017639160156,284.95001220703125,297.2753601074219,295.2483825683594,297.28155517578125,297.2860107421875,284.90240478515625,1.0,0.4146304726600647,0.6451625227928162,0.6451625227928162,1.0,1.0,-2.116903305053711,0.8875488638877869,1.2293545007705688,0.409441739320755,0.8962461352348328,0.8962461352348328,0.0,91.46946716308594,85.0,45939.1796875,0.0,868.454345703125,1.0,280.6620483398437,283.6771850585937,298.3056640625,301.3197326660156,293.1499938964844,293.1499938964844,280.6499938964844,35461.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609783411026001,1.0,0.0,0.0,3.641164779663086,3.641188621520996,8.846550372254569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.4384765625,0.0,1519.3399658203125,1895.4371337890625,0.0,2121.15966796875,0.9020033478736876,1.0,0.0,3.0,1.0,0.0
18001800,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8593388795852661,0.3208736777305603,0.2900722622871399,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.835664689540863,0.2942511737346649,0.2799471318721771,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8524823188781738,0.3133349120616913,0.2201435565948486,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7996299266815186,0.2562100887298584,0.2440815716981887,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6863309741020203,0.1607183814048767,0.730842113494873,284.9043884277344,284.95001220703125,297.2752990722656,295.2512512207031,297.2815246582031,297.2860412597656,284.9062805175781,1.0,0.4141642451286316,0.6481325626373291,0.6481325626373291,1.0,1.0,-2.1187081336975098,0.8901170492172241,1.2285910844802856,0.411589652299881,0.894161581993103,0.894161581993103,0.0,90.6580047607422,73.0,45989.5703125,0.0,867.1834716796875,1.0,280.6578674316406,283.68096923828125,298.3060607910156,301.3195495605469,293.1499938964844,293.1499938964844,280.95001220703125,35860.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620842456817627,1.0,0.0,0.0,3.634429693222046,3.634453535079956,8.813853469291644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.8876953125,0.0,1514.876708984375,1895.4371337890625,0.0,2130.87890625,0.9012134671211244,1.0,0.0,3.0,1.0,0.0
18001860,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.8829825520515442,0.3226786255836487,0.2909841239452362,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.8590078949928284,0.2973805069923401,0.2823001444339752,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.8766364455223083,0.3160741627216339,0.2215723544359207,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.8228161931037903,0.2593161463737488,0.2464414536952972,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.7083548903465271,0.1631190180778503,0.7392183542251587,285.06280517578125,284.95001220703125,297.2748413085937,295.2749938964844,297.2861633300781,297.2943420410156,285.0622253417969,1.0,0.4094931781291961,0.6468018889427185,0.6468018889427185,1.0,1.0,-2.1372344493865967,0.8984646797180176,1.2387696504592896,0.4156029522418976,1.0,1.0,0.0,82.34648132324219,61.0,45803.765625,0.0,854.101806640625,1.0,280.9430236816406,283.8373718261719,298.2734069824219,301.2236633300781,293.1499938964844,293.1499938964844,280.6499938964844,32225.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579663395881653,1.0,0.0,0.0,3.782738924026489,3.782763719558716,9.54785946305492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.5751953125,0.0,1656.65478515625,1895.4371337890625,0.0,2094.759033203125,0.9322253465652466,1.0,0.0,3.0,1.0,0.0
18001920,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.8829825520515442,0.3226786255836487,0.2909841239452362,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.8590078949928284,0.2973805069923401,0.2823001444339752,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.8766364455223083,0.3160741627216339,0.2215723544359207,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.8228161931037903,0.2593161463737488,0.2464414536952972,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.7083548903465271,0.1631190180778503,0.7392183542251587,285.06280517578125,284.95001220703125,297.2748413085937,295.2749938964844,297.2861633300781,297.2943420410156,285.0622253417969,1.0,0.4094931781291961,0.6468018889427185,0.6468018889427185,1.0,1.0,-2.1372344493865967,0.8984646797180176,1.2387696504592896,0.4156029522418976,1.0,1.0,0.0,82.34648132324219,61.0,45803.765625,0.0,854.101806640625,1.0,280.9430236816406,283.8373718261719,298.2734069824219,301.2236633300781,293.1499938964844,293.1499938964844,280.6499938964844,32225.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579663395881653,1.0,0.0,0.0,3.782738924026489,3.782763719558716,9.54785946305492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.5751953125,0.0,1656.65478515625,1895.4371337890625,0.0,2094.759033203125,0.9322253465652466,1.0,0.0,3.0,1.0,0.0
18001980,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9183589816093444,0.3237816095352173,0.2918959558010101,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8934525847434998,0.3001419901847839,0.2846952974796295,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9121277928352356,0.3182837665081024,0.2230032831430435,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8539241552352905,0.2621206939220428,0.2488521635532379,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7358556985855103,0.1653920263051986,0.7479718327522278,284.88525390625,284.95001220703125,297.27508544921875,295.29840087890625,297.2885131835937,297.29833984375,284.88873291015625,1.0,0.4037863612174988,0.6454712748527527,0.6454712748527527,1.0,1.0,-2.1563379764556885,0.9065634608268738,1.2497745752334597,0.4193668067455292,0.9030438661575316,0.9030438661575316,0.0,72.69104766845703,49.0,47036.07421875,0.0,836.3372192382812,1.0,280.6560363769531,283.645751953125,298.3488464355469,301.443603515625,293.1499938964844,293.1499938964844,280.3500061035156,37518.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723824381828308,1.0,0.0,0.0,3.756157159805298,3.7561824321746826,9.41414270982932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.0908203125,0.0,1666.2034912109375,1895.4371337890625,0.0,2222.02392578125,0.929681658744812,1.0,0.0,3.0,1.0,0.0
18002040,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9183589816093444,0.3237816095352173,0.2918959558010101,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8934525847434998,0.3001419901847839,0.2846952974796295,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9121277928352356,0.3182837665081024,0.2230032831430435,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8539241552352905,0.2621206939220428,0.2488521635532379,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7358556985855103,0.1653920263051986,0.7479718327522278,284.88525390625,284.95001220703125,297.27508544921875,295.29840087890625,297.2885131835937,297.29833984375,284.88873291015625,1.0,0.4037863612174988,0.6454712748527527,0.6454712748527527,1.0,1.0,-2.1563379764556885,0.9065634608268738,1.2497745752334597,0.4193668067455292,0.9030438661575316,0.9030438661575316,0.0,72.69104766845703,49.0,47036.07421875,0.0,836.3372192382812,1.0,280.6560363769531,283.645751953125,298.3488464355469,301.443603515625,293.1499938964844,293.1499938964844,280.3500061035156,37518.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723824381828308,1.0,0.0,0.0,3.756157159805298,3.7561824321746826,9.41414270982932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.0908203125,0.0,1666.2034912109375,1895.4371337890625,0.0,2222.02392578125,0.929681658744812,1.0,0.0,3.0,1.0,0.0
18002100,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915344238281,0.94238942861557,0.3241628408432007,0.2920721173286438,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917785644531,0.9158897995948792,0.3013929426670074,0.2856956720352173,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79156494140625,0.936577558517456,0.3192164003849029,0.2235273420810699,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79229736328125,0.8740727305412292,0.2634100317955017,0.2498858571052551,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7952880859375,0.7525895833969116,0.1664547324180603,0.751832127571106,284.7915344238281,284.95001220703125,297.2756042480469,295.3099975585937,297.28912353515625,297.29901123046875,284.7890319824219,1.0,0.4005710780620575,0.6448059678077698,0.6448059678077698,1.0,1.0,-2.164259195327759,0.9098549485206604,1.2544041872024536,0.420829713344574,0.8061419725418091,0.8061419725418091,0.0,67.6751480102539,49.0,47668.69921875,0.0,825.1339111328125,1.0,280.3982238769531,283.53521728515625,298.3769836425781,301.5854797363281,293.1499938964844,293.1499938964844,280.3500061035156,42680.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800116539001465,1.0,0.0,0.0,3.630124092102051,3.630149126052856,8.792983408056898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.1552734375,0.0,1560.879638671875,1895.4371337890625,0.0,2290.244873046875,0.9025938510894777,1.0,0.0,3.0,1.0,0.0
18002160,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9693689942359924,0.3247123658657074,0.2922219038009643,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.9454026818275452,0.3027349412441253,0.2866606712341308,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.964712917804718,0.3202585875988006,0.2240175306797027,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8991700410842896,0.2647798657417297,0.2508882284164428,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.7737578749656677,0.1675678789615631,0.7555789947509766,284.8716735839844,284.95001220703125,297.2764587402344,295.3215637207031,297.290283203125,297.3003845214844,284.8800964355469,1.0,0.3971758186817169,0.6444569230079651,0.6444569230079651,1.0,1.0,-2.1718897819519043,0.9131882786750792,1.2587015628814695,0.4223840534687042,0.8174938559532166,0.8174938559532166,0.0,62.4866943359375,52.0,47432.4140625,0.0,812.9385375976562,1.0,280.35821533203125,283.6315002441406,298.3470458984375,301.4776306152344,293.1499938964844,293.1499938964844,280.6499938964844,42506.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806570529937744,1.0,0.0,0.0,3.4574615955352783,3.4574849605560303,7.97641973804275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.69775390625,0.0,1375.435791015625,1895.4371337890625,0.0,2296.04150390625,0.8693879842758179,1.0,0.0,3.0,1.0,0.0
18002220,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9990000128746032,0.3273387253284454,0.2928885519504547,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9836128354072572,0.3063854277133941,0.2896187305450439,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9978272914886476,0.3235327899456024,0.2258876711130142,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.940584361553192,0.268383264541626,0.2538285255432129,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8068194389343262,0.1704055517911911,0.7663997411727905,285.0283203125,284.95001220703125,297.2794189453125,295.3446350097656,297.2984924316406,297.3124084472656,285.0255126953125,1.0,0.3951304256916046,0.6437589526176453,0.6437589526176453,1.0,1.0,-2.189263105392456,0.9207364320755004,1.2685266733169556,0.4265938699245453,0.946131467819214,0.946131467819214,0.0,56.845516204833984,70.0,47402.86328125,0.0,809.9657592773438,1.0,280.6415405273437,283.771484375,298.3138122558594,301.3600158691406,293.1499938964844,293.1499938964844,280.3500061035156,32443.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696380615234375,1.0,0.0,0.0,3.624406337738037,3.62442946434021,8.765305210545193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.267578125,0.0,1478.4547119140625,1895.4371337890625,0.0,2197.624755859375,0.8969394564628601,1.0,0.0,3.0,1.0,0.0
18002280,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9990000128746032,0.3273387253284454,0.2928885519504547,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9836128354072572,0.3063854277133941,0.2896187305450439,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9978272914886476,0.3235327899456024,0.2258876711130142,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.940584361553192,0.268383264541626,0.2538285255432129,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8068194389343262,0.1704055517911911,0.7663997411727905,285.0283203125,284.95001220703125,297.2794189453125,295.3446350097656,297.2984924316406,297.3124084472656,285.0255126953125,1.0,0.3951304256916046,0.6437589526176453,0.6437589526176453,1.0,1.0,-2.189263105392456,0.9207364320755004,1.2685266733169556,0.4265938699245453,0.946131467819214,0.946131467819214,0.0,56.845516204833984,70.0,47402.86328125,0.0,809.9657592773438,1.0,280.6415405273437,283.771484375,298.3138122558594,301.3600158691406,293.1499938964844,293.1499938964844,280.3500061035156,32443.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696380615234375,1.0,0.0,0.0,3.624406337738037,3.62442946434021,8.765305210545193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.267578125,0.0,1478.4547119140625,1895.4371337890625,0.0,2197.624755859375,0.8969394564628601,1.0,0.0,3.0,1.0,0.0
18002340,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9990000128746032,0.3297924697399139,0.294787734746933,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9849606156349182,0.3095073997974396,0.2927433252334595,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9986027479171752,0.3263008296489715,0.2279690355062484,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9428663849830629,0.27154141664505,0.256966769695282,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8094878792762756,0.1730264574289322,0.7786107063293457,284.9139404296875,284.95001220703125,297.28448486328125,295.3677978515625,297.30450439453125,297.3192138671875,284.9198608398437,1.0,0.4012347161769867,0.6430609226226807,0.6430609226226807,1.0,1.0,-2.2219579219818115,0.9356449246406556,1.2863130569458008,0.4332754015922546,0.8544706106185913,0.8544706106185913,0.0,58.044769287109375,88.0,48529.56640625,0.0,842.6923828125,1.0,280.3583374023437,283.6500549316406,298.3989562988281,301.5745849609375,293.1499938964844,293.1499938964844,280.6499938964844,38532.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780388355255127,1.0,0.0,0.0,3.5196940898895264,3.5197174549102783,8.266147801805346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.1474609375,0.0,1411.24267578125,1895.4371337890625,0.0,2293.6279296875,0.8788745403289795,1.0,0.0,3.0,1.0,0.0
18002400,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9990000128746032,0.3297924697399139,0.294787734746933,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9849606156349182,0.3095073997974396,0.2927433252334595,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9986027479171752,0.3263008296489715,0.2279690355062484,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9428663849830629,0.27154141664505,0.256966769695282,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8094878792762756,0.1730264574289322,0.7786107063293457,284.9139404296875,284.95001220703125,297.28448486328125,295.3677978515625,297.30450439453125,297.3192138671875,284.9198608398437,1.0,0.4012347161769867,0.6430609226226807,0.6430609226226807,1.0,1.0,-2.2219579219818115,0.9356449246406556,1.2863130569458008,0.4332754015922546,0.8544706106185913,0.8544706106185913,0.0,58.044769287109375,88.0,48529.56640625,0.0,842.6923828125,1.0,280.3583374023437,283.6500549316406,298.3989562988281,301.5745849609375,293.1499938964844,293.1499938964844,280.6499938964844,38532.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780388355255127,1.0,0.0,0.0,3.5196940898895264,3.5197174549102783,8.266147801805346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.1474609375,0.0,1411.24267578125,1895.4371337890625,0.0,2293.6279296875,0.8788745403289795,1.0,0.0,3.0,1.0,0.0
18002460,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.9709636569023132,0.3315168023109436,0.2981635332107544,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.9517487287521362,0.3132162988185882,0.2963104248046875,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.9686464667320251,0.3294029533863067,0.2302098870277404,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.9062572121620178,0.2752107381820678,0.2605217397212982,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.7823955416679382,0.1759591251611709,0.7925066351890564,285.06396484375,284.95001220703125,297.29205322265625,295.39117431640625,297.31317138671875,297.3287658691406,285.06201171875,1.0,0.4122622907161712,0.6421367526054382,0.6421367526054382,1.0,1.0,-2.254278898239136,0.950073778629303,1.304205298423767,0.4405251741409302,1.0,1.0,0.0,65.79360961914062,106.0,48783.8828125,0.0,903.1366577148438,1.0,280.6426086425781,283.7838439941406,298.3797607421875,301.5038757324219,293.1499938964844,293.1499938964844,280.3500061035156,31281.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740365266799927,1.0,0.0,0.0,3.714778661727905,3.714802503585816,9.207870448335598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.2568359375,0.0,1570.5081787109375,1895.4371337890625,0.0,2236.766357421875,0.9164258241653442,1.0,0.0,3.0,1.0,0.0
18002520,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.9709636569023132,0.3315168023109436,0.2981635332107544,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.9517487287521362,0.3132162988185882,0.2963104248046875,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.9686464667320251,0.3294029533863067,0.2302098870277404,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.9062572121620178,0.2752107381820678,0.2605217397212982,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.7823955416679382,0.1759591251611709,0.7925066351890564,285.06396484375,284.95001220703125,297.29205322265625,295.39117431640625,297.31317138671875,297.3287658691406,285.06201171875,1.0,0.4122622907161712,0.6421367526054382,0.6421367526054382,1.0,1.0,-2.254278898239136,0.950073778629303,1.304205298423767,0.4405251741409302,1.0,1.0,0.0,65.79360961914062,106.0,48783.8828125,0.0,903.1366577148438,1.0,280.6426086425781,283.7838439941406,298.3797607421875,301.5038757324219,293.1499938964844,293.1499938964844,280.3500061035156,31281.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740365266799927,1.0,0.0,0.0,3.714778661727905,3.714802503585816,9.207870448335598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.2568359375,0.0,1570.5081787109375,1895.4371337890625,0.0,2236.766357421875,0.9164258241653442,1.0,0.0,3.0,1.0,0.0
18002580,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9214094281196594,0.3325756192207336,0.2997888922691345,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9038812518119812,0.3162445724010467,0.2998458743095398,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9201692938804626,0.331724464893341,0.2323596775531768,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8656027913093567,0.2782807052135467,0.264072448015213,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7492503523826599,0.1784889698028564,0.8066605925559998,284.90484619140625,284.95001220703125,297.3026123046875,295.4149169921875,297.3192138671875,297.3315734863281,284.908203125,1.0,0.4261369407176971,0.641212522983551,0.641212522983551,1.0,1.0,-2.284019708633423,0.9632973074913024,1.3207223415374756,0.4471119046211242,0.8955445289611816,0.8955445289611816,0.0,77.89098358154297,124.0,50203.875,0.0,979.7952270507812,1.0,280.357421875,283.60797119140625,298.46246337890625,301.746826171875,293.1499938964844,293.1499938964844,280.6499938964844,37146.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880898118019104,1.0,0.0,0.0,3.688713312149048,3.6887378692626953,9.07910646219534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.44921875,0.0,1585.3336181640625,1895.4371337890625,0.0,2363.06884765625,0.9146462082862854,1.0,0.0,3.0,1.0,0.0
18002640,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9214094281196594,0.3325756192207336,0.2997888922691345,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9038812518119812,0.3162445724010467,0.2998458743095398,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9201692938804626,0.331724464893341,0.2323596775531768,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8656027913093567,0.2782807052135467,0.264072448015213,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7492503523826599,0.1784889698028564,0.8066605925559998,284.90484619140625,284.95001220703125,297.3026123046875,295.4149169921875,297.3192138671875,297.3315734863281,284.908203125,1.0,0.4261369407176971,0.641212522983551,0.641212522983551,1.0,1.0,-2.284019708633423,0.9632973074913024,1.3207223415374756,0.4471119046211242,0.8955445289611816,0.8955445289611816,0.0,77.89098358154297,124.0,50203.875,0.0,979.7952270507812,1.0,280.357421875,283.60797119140625,298.46246337890625,301.746826171875,293.1499938964844,293.1499938964844,280.6499938964844,37146.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880898118019104,1.0,0.0,0.0,3.688713312149048,3.6887378692626953,9.07910646219534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.44921875,0.0,1585.3336181640625,1895.4371337890625,0.0,2363.06884765625,0.9146462082862854,1.0,0.0,3.0,1.0,0.0
