time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002700,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.8987073302268982,0.3334857821464538,0.3005860149860382,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.8838653564453125,0.3179257214069366,0.3015286922454834,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.8981471657752991,0.3331082463264465,0.2333653569221496,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8475688099861145,0.2799579799175262,0.2657729685306549,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.734718918800354,0.1798227876424789,0.8134640455245972,285.05181884765625,284.95001220703125,297.30914306640625,295.4269714355469,297.3234558105469,297.3341369628906,285.0616760253906,1.0,0.4336961805820465,0.6407504081726074,0.6407504081726074,1.0,1.0,-2.298417806625366,0.9696986675262452,1.3287190198898315,0.4502264559268951,1.0,1.0,0.0,84.98260498046875,124.0,49774.0625,0.0,1022.3753662109376,1.0,280.6034545898437,283.7674255371094,298.41131591796875,301.5638427734375,293.1499938964844,293.1499938964844,280.6499938964844,33175.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831450700759888,1.0,0.0,0.0,3.7469539642333984,3.746978521347046,9.368067708237504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.94482421875,0.0,1622.040771484375,1895.4371337890625,0.0,2318.42333984375,0.926903486251831,1.0,0.0,3.0,1.0,0.0
18002760,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8807658553123474,0.3347360491752624,0.3018581569194793,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.867139995098114,0.3198428750038147,0.3035232722759247,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8806070685386658,0.3347763121128082,0.2346542775630951,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.8328188061714172,0.2818465530872345,0.2677496075630188,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.7226278781890869,0.1813063323497772,0.8211315870285034,285.079833984375,284.95001220703125,297.3166198730469,295.43914794921875,297.3293762207031,297.3389587402344,285.0810852050781,1.0,0.4416483640670776,0.6400936245918274,0.6400936245918274,1.0,1.0,-2.315471887588501,0.9772107601165771,1.3382611274719238,0.4538679718971252,1.0,1.0,0.0,92.2774429321289,142.0,50160.4921875,0.0,1069.1136474609375,1.0,280.6432189941406,283.7793884277344,298.43133544921875,301.64569091796875,293.1499938964844,293.1499938964844,280.3500061035156,32905.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824239730834961,1.0,0.0,0.0,3.8212149143218994,3.821239948272705,9.74307795331697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.755859375,0.0,1707.8837890625,1895.4371337890625,0.0,2311.9306640625,0.9414658546447754,1.0,0.0,3.0,1.0,0.0
18002820,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8489611744880676,0.3360576629638672,0.303948312997818,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8380323052406311,0.3229349255561828,0.3072695136070251,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8496389389038086,0.3371946513652801,0.2369916290044784,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8057769536972046,0.2849680483341217,0.2714999914169311,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.6987475752830505,0.1838440895080566,0.8360268473625183,284.9147644042969,284.95001220703125,297.33453369140625,295.46405029296875,297.3382263183594,297.3412780761719,284.9173583984375,1.0,0.4581139087677002,0.6387800574302673,0.6387800574302673,1.0,1.0,-2.347693920135498,0.991304337978363,1.3563895225524902,0.4607801437377929,0.9370254278182985,0.9370254278182985,0.0,108.45255279541016,130.0,51794.515625,0.0,1168.77734375,1.0,280.355712890625,283.5887756347656,298.5113830566406,301.8929443359375,293.1499938964844,293.1499938964844,280.04998779296875,36385.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959291934967041,1.0,0.0,0.0,3.826670169830322,3.826696157455444,9.77091758613824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.806640625,0.0,1741.7703857421875,1895.4371337890625,0.0,2434.266845703125,0.9449383616447448,1.0,0.0,3.0,1.0,0.0
18002880,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8489611744880676,0.3360576629638672,0.303948312997818,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8380323052406311,0.3229349255561828,0.3072695136070251,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8496389389038086,0.3371946513652801,0.2369916290044784,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8057769536972046,0.2849680483341217,0.2714999914169311,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.6987475752830505,0.1838440895080566,0.8360268473625183,284.9147644042969,284.95001220703125,297.33453369140625,295.46405029296875,297.3382263183594,297.3412780761719,284.9173583984375,1.0,0.4581139087677002,0.6387800574302673,0.6387800574302673,1.0,1.0,-2.347693920135498,0.991304337978363,1.3563895225524902,0.4607801437377929,0.9370254278182985,0.9370254278182985,0.0,108.45255279541016,130.0,51794.515625,0.0,1168.77734375,1.0,280.355712890625,283.5887756347656,298.5113830566406,301.8929443359375,293.1499938964844,293.1499938964844,280.04998779296875,36385.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959291934967041,1.0,0.0,0.0,3.826670169830322,3.826696157455444,9.77091758613824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.806640625,0.0,1741.7703857421875,1895.4371337890625,0.0,2434.266845703125,0.9449383616447448,1.0,0.0,3.0,1.0,0.0
18002940,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8396244645118713,0.3369221687316894,0.3048934638500213,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8304176330566406,0.3255289793014526,0.3099356293678283,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.841101884841919,0.3390834331512451,0.2384655326604843,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.798115611076355,0.2876221835613251,0.2742267549037933,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.6925447583198547,0.1859984248876571,0.8468043208122253,284.8713073730469,284.95001220703125,297.3558349609375,295.4886779785156,297.3463439941406,297.3397521972656,284.8791198730469,1.0,0.4648877680301666,0.6375190615653992,0.6375190615653992,1.0,1.0,-2.370030403137207,1.000826120376587,1.36920428276062,0.4653186500072479,0.845866322517395,0.845866322517395,0.0,114.84272003173828,130.0,52493.1484375,0.0,1219.926025390625,1.0,280.0582580566406,283.535888671875,298.5218505859375,301.9670104980469,293.1499938964844,293.1499938964844,280.04998779296875,41575.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050939440727234,1.0,0.0,0.0,3.601163148880005,3.6011877059936523,8.653242957734619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.984375,0.0,1520.67041015625,1895.4371337890625,0.0,2518.088623046875,0.899593710899353,1.0,0.0,3.0,1.0,0.0
18003000,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8395559787750244,0.3369859158992767,0.3049330413341522,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8304060101509094,0.3256535530090332,0.3100422024726867,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8410640954971313,0.3391824960708618,0.2385243475437164,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.7981176376342773,0.2877473831176758,0.2743354141712188,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.6925706267356873,0.1860974729061126,0.8472225666046143,284.87725830078125,284.95001220703125,297.3568420410156,295.48974609375,297.3468017578125,297.33984375,284.8839416503906,1.0,0.4650487899780273,0.6374664902687073,0.6374664902687073,1.0,1.0,-2.3709094524383545,1.0011993646621704,1.3697099685668943,0.465490311384201,0.8478041291236877,0.8478041291236877,0.0,114.93047332763672,118.0,52513.4453125,0.0,1221.2958984375,1.0,280.05718994140625,283.5398254394531,298.5196838378906,301.9621887207031,293.1499938964844,293.1499938964844,280.3500061035156,41219.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050238490104675,1.0,0.0,0.0,3.5986101627349854,3.598634719848633,8.640977853247023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.15966796875,0.0,1515.2491455078125,1895.4371337890625,0.0,2517.445556640625,0.8987928628921509,1.0,0.0,3.0,1.0,0.0
18003060,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8452908992767334,0.3395994901657104,0.3068130314350128,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8371176719665527,0.3295236229896545,0.3133012056350708,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8474457859992981,0.3425445556640625,0.2405421286821365,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.8055558800697327,0.29156294465065,0.2775719761848449,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.6998485922813416,0.1890875250101089,0.8592180609703064,285.0410461425781,284.95001220703125,297.3839416503906,295.516357421875,297.36328125,297.3485412597656,285.0398254394531,1.0,0.4670336246490478,0.6360152959823608,0.6360152959823608,1.0,1.0,-2.397799015045166,1.0127092599868774,1.385089635848999,0.470858097076416,0.9873043298721312,0.9873043298721312,0.0,113.395751953125,106.0,52541.8046875,0.0,1246.397216796875,1.0,280.3429870605469,283.6924133300781,298.4930114746094,301.852783203125,293.1499938964844,293.1499938964844,280.04998779296875,32538.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958195209503174,1.0,0.0,0.0,3.751079559326172,3.75110387802124,9.388708122060052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.94140625,0.0,1621.9459228515625,1895.4371337890625,0.0,2433.26708984375,0.9255003333091736,1.0,0.0,3.0,1.0,0.0
18003120,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8452908992767334,0.3395994901657104,0.3068130314350128,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8371176719665527,0.3295236229896545,0.3133012056350708,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8474457859992981,0.3425445556640625,0.2405421286821365,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.8055558800697327,0.29156294465065,0.2775719761848449,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.6998485922813416,0.1890875250101089,0.8592180609703064,285.0410461425781,284.95001220703125,297.3839416503906,295.516357421875,297.36328125,297.3485412597656,285.0398254394531,1.0,0.4670336246490478,0.6360152959823608,0.6360152959823608,1.0,1.0,-2.397799015045166,1.0127092599868774,1.385089635848999,0.470858097076416,0.9873043298721312,0.9873043298721312,0.0,113.395751953125,106.0,52541.8046875,0.0,1246.397216796875,1.0,280.3429870605469,283.6924133300781,298.4930114746094,301.852783203125,293.1499938964844,293.1499938964844,280.04998779296875,32538.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958195209503174,1.0,0.0,0.0,3.751079559326172,3.75110387802124,9.388708122060052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.94140625,0.0,1621.9459228515625,1895.4371337890625,0.0,2433.26708984375,0.9255003333091736,1.0,0.0,3.0,1.0,0.0
18003180,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8587831258773804,0.3412893712520599,0.3083802163600921,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.851559042930603,0.3329055905342102,0.3164312839508056,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8618088364601135,0.3452524840831756,0.2424240410327911,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8200730085372925,0.2949656844139099,0.2807000279426574,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7139753699302673,0.1918928772211074,0.8710893988609314,284.906494140625,284.95001220703125,297.4163818359375,295.5440368652344,297.3792419433594,297.3525085449219,284.9107360839844,1.0,0.4660490751266479,0.6345640420913696,0.6345640420913696,1.0,1.0,-2.4237277507781982,1.0237175226211548,1.400010347366333,0.4761076867580414,0.8889097571372986,0.8889097571372986,0.0,107.84518432617188,94.0,53818.89453125,0.0,1254.2132568359375,1.0,280.0564880371094,283.541748046875,298.5779113769531,302.0868835449219,293.1499938964844,293.1499938964844,280.3500061035156,37973.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068281412124634,1.0,0.0,0.0,3.687198400497437,3.687222957611084,9.071650310943368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.73828125,0.0,1589.8626708984375,1895.4371337890625,0.0,2534.01513671875,0.9151212573051452,1.0,0.0,3.0,1.0,0.0
18003240,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8587831258773804,0.3412893712520599,0.3083802163600921,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.851559042930603,0.3329055905342102,0.3164312839508056,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8618088364601135,0.3452524840831756,0.2424240410327911,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8200730085372925,0.2949656844139099,0.2807000279426574,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7139753699302673,0.1918928772211074,0.8710893988609314,284.906494140625,284.95001220703125,297.4163818359375,295.5440368652344,297.3792419433594,297.3525085449219,284.9107360839844,1.0,0.4660490751266479,0.6345640420913696,0.6345640420913696,1.0,1.0,-2.4237277507781982,1.0237175226211548,1.400010347366333,0.4761076867580414,0.8889097571372986,0.8889097571372986,0.0,107.84518432617188,94.0,53818.89453125,0.0,1254.2132568359375,1.0,280.0564880371094,283.541748046875,298.5779113769531,302.0868835449219,293.1499938964844,293.1499938964844,280.3500061035156,37973.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068281412124634,1.0,0.0,0.0,3.687198400497437,3.687222957611084,9.071650310943368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.73828125,0.0,1589.8626708984375,1895.4371337890625,0.0,2534.01513671875,0.9151212573051452,1.0,0.0,3.0,1.0,0.0
18003300,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.8682708144187927,0.342538058757782,0.3090657889842987,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.8615081906318665,0.3348391950130462,0.3179003298282623,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8717642426490784,0.3468888103961944,0.2432770431041717,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.8293516039848328,0.296880841255188,0.28217414021492,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.722538948059082,0.1934436410665512,0.8767102956771851,285.0526733398437,284.95001220703125,297.4346923828125,295.55828857421875,297.3891296386719,297.356201171875,285.0606689453125,1.0,0.4647690951824188,0.633838415145874,0.633838415145874,1.0,1.0,-2.435861110687256,1.0288398265838623,1.407021164894104,0.4784547686576843,0.9945456981658936,0.9945456981658936,0.0,104.06352996826172,94.0,53368.1171875,0.0,1252.9805908203125,1.0,280.30328369140625,283.69744873046875,298.5344543457031,301.9072265625,293.1499938964844,293.1499938964844,280.3500061035156,33399.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013144135475159,1.0,0.0,0.0,3.74721622467041,3.7472407817840576,9.369379085910624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.91796875,0.0,1624.062744140625,1895.4371337890625,0.0,2483.448974609375,0.9271764755249025,1.0,0.0,3.0,1.0,0.0
18003360,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.8812541961669922,0.3441005647182464,0.3101847469806671,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.8748228549957275,0.3370114862918854,0.3196673393249511,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.885146975517273,0.3487903177738189,0.2443904876708984,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.8414841890335083,0.2990100085735321,0.2839098274707794,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.7332623600959778,0.1951674073934555,0.8831890225410461,285.0712585449219,284.95001220703125,297.4545288085937,295.5728759765625,297.4009094238281,297.362060546875,285.0718994140625,1.0,0.4632502198219299,0.6330772042274475,0.6330772042274475,1.0,1.0,-2.4505317211151123,1.035104751586914,1.4154268503189087,0.4813944697380066,1.0,1.0,0.0,99.47096252441406,82.0,53751.4765625,0.0,1251.3597412109375,1.0,280.3431091308594,283.7024230957031,298.5600280761719,301.99609375,293.1499938964844,293.1499938964844,280.04998779296875,32930.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002858757972717,1.0,0.0,0.0,3.823455333709717,3.8234803676605225,9.754506891113124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.556640625,0.0,1710.783447265625,1895.4371337890625,0.0,2474.0390625,0.9419809579849244,1.0,0.0,3.0,1.0,0.0
18003420,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.913321316242218,0.3461033701896667,0.3118841648101806,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.907568633556366,0.3406301736831665,0.3228745758533478,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9186223745346068,0.3516590893268585,0.246283009648323,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8717122673988342,0.3026115298271179,0.2870844304561615,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.7594956755638123,0.1982211768627166,0.8954792618751526,284.9124450683594,284.95001220703125,297.4989318847656,295.6030578613281,297.4223022460937,297.36669921875,284.9152526855469,1.0,0.4594898819923401,0.6315547823905945,0.6315547823905945,1.0,1.0,-2.477285623550415,1.0463850498199463,1.4309006929397583,0.4867589771747589,0.9294673800468444,0.9294673800468444,0.0,89.7132568359375,70.0,55302.59375,0.0,1242.435546875,1.0,280.0557556152344,283.5196228027344,298.6426696777344,302.2436828613281,293.1499938964844,293.1499938964844,279.75,36750.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121720552444458,1.0,0.0,0.0,3.813455581665039,3.813481330871582,9.70355017670954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.2138671875,0.0,1728.6024169921875,1895.4371337890625,0.0,2583.209716796875,0.942273497581482,1.0,0.0,3.0,1.0,0.0
18003480,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.913321316242218,0.3461033701896667,0.3118841648101806,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.907568633556366,0.3406301736831665,0.3228745758533478,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9186223745346068,0.3516590893268585,0.246283009648323,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8717122673988342,0.3026115298271179,0.2870844304561615,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.7594956755638123,0.1982211768627166,0.8954792618751526,284.9124450683594,284.95001220703125,297.4989318847656,295.6030578613281,297.4223022460937,297.36669921875,284.9152526855469,1.0,0.4594898819923401,0.6315547823905945,0.6315547823905945,1.0,1.0,-2.477285623550415,1.0463850498199463,1.4309006929397583,0.4867589771747589,0.9294673800468444,0.9294673800468444,0.0,89.7132568359375,70.0,55302.59375,0.0,1242.435546875,1.0,280.0557556152344,283.5196228027344,298.6426696777344,302.2436828613281,293.1499938964844,293.1499938964844,279.75,36750.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121720552444458,1.0,0.0,0.0,3.813455581665039,3.813481330871582,9.70355017670954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.2138671875,0.0,1728.6024169921875,1895.4371337890625,0.0,2583.209716796875,0.942273497581482,1.0,0.0,3.0,1.0,0.0
18003540,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9588841199874878,0.3478821218013763,0.3129738271236419,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9547078013420104,0.3439812660217285,0.3255584239959717,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9646468758583068,0.3541833758354187,0.2476874887943267,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9132301807403564,0.3059460818767547,0.2897651195526123,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7954884767532349,0.2010735869407653,0.9061412215232848,284.8871765136719,284.95001220703125,297.54998779296875,295.6346435546875,297.4447326660156,297.3681945800781,284.892578125,1.0,0.4548472762107849,0.6300324201583862,0.6300324201583862,1.0,1.0,-2.4995369911193848,1.0555615425109863,1.443975567817688,0.4909606575965881,0.8512293100357056,0.8512293100357056,0.0,79.4571304321289,88.0,56024.140625,0.0,1225.6802978515625,1.0,279.75732421875,283.4775390625,298.65777587890625,302.317138671875,293.1499938964844,293.1499938964844,280.04998779296875,40723.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196864128112793,1.0,0.0,0.0,3.59561824798584,3.595642566680908,8.626615226603462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.1328125,0.0,1508.319580078125,1895.4371337890625,0.0,2652.6640625,0.8978172540664673,1.0,0.0,3.0,1.0,0.0
18003600,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9588841199874878,0.3478821218013763,0.3129738271236419,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9547078013420104,0.3439812660217285,0.3255584239959717,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9646468758583068,0.3541833758354187,0.2476874887943267,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9132301807403564,0.3059460818767547,0.2897651195526123,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7954884767532349,0.2010735869407653,0.9061412215232848,284.8871765136719,284.95001220703125,297.54998779296875,295.6346435546875,297.4447326660156,297.3681945800781,284.892578125,1.0,0.4548472762107849,0.6300324201583862,0.6300324201583862,1.0,1.0,-2.4995369911193848,1.0555615425109863,1.443975567817688,0.4909606575965881,0.8512293100357056,0.8512293100357056,0.0,79.4571304321289,88.0,56024.140625,0.0,1225.6802978515625,1.0,279.75732421875,283.4775390625,298.65777587890625,302.317138671875,293.1499938964844,293.1499938964844,280.04998779296875,40723.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196864128112793,1.0,0.0,0.0,3.59561824798584,3.595642566680908,8.626615226603462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.1328125,0.0,1508.319580078125,1895.4371337890625,0.0,2652.6640625,0.8978172540664673,1.0,0.0,3.0,1.0,0.0
18003660,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.9674059748649596,0.3509108424186706,0.3154228031635284,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.96455979347229,0.3481079936027527,0.3292492032051086,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9732617735862732,0.3576672077178955,0.2499378472566604,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.9239648580551147,0.3099298775196075,0.2933523058891296,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.8046135306358337,0.2042741775512695,0.92000550031662,285.0433654785156,284.95001220703125,297.6065979003906,295.6686096191406,297.4729309082031,297.37554931640625,285.0422668457031,1.0,0.4595856666564941,0.6283683180809021,0.6283683180809021,1.0,1.0,-2.5305755138397217,1.0686835050582886,1.4618921279907229,0.4970507025718689,0.9892562627792358,0.9892562627792358,0.0,79.1007080078125,106.0,56168.24609375,0.0,1261.8800048828125,1.0,280.04296875,283.6233215332031,298.64617919921875,302.22821044921875,293.1499938964844,293.1499938964844,279.75,32456.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108863234519958,1.0,0.0,0.0,3.751288652420044,3.751312971115112,9.389755177835468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.2822265625,0.0,1621.5555419921875,1895.4371337890625,0.0,2571.358154296875,0.9254823327064514,1.0,0.0,3.0,1.0,0.0
18003720,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.9674059748649596,0.3509108424186706,0.3154228031635284,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.96455979347229,0.3481079936027527,0.3292492032051086,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9732617735862732,0.3576672077178955,0.2499378472566604,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.9239648580551147,0.3099298775196075,0.2933523058891296,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.8046135306358337,0.2042741775512695,0.92000550031662,285.0433654785156,284.95001220703125,297.6065979003906,295.6686096191406,297.4729309082031,297.37554931640625,285.0422668457031,1.0,0.4595856666564941,0.6283683180809021,0.6283683180809021,1.0,1.0,-2.5305755138397217,1.0686835050582886,1.4618921279907229,0.4970507025718689,0.9892562627792358,0.9892562627792358,0.0,79.1007080078125,106.0,56168.24609375,0.0,1261.8800048828125,1.0,280.04296875,283.6233215332031,298.64617919921875,302.22821044921875,293.1499938964844,293.1499938964844,279.75,32456.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108863234519958,1.0,0.0,0.0,3.751288652420044,3.751312971115112,9.389755177835468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.2822265625,0.0,1621.5555419921875,1895.4371337890625,0.0,2571.358154296875,0.9254823327064514,1.0,0.0,3.0,1.0,0.0
18003780,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9409378170967102,0.3523808121681213,0.3174053728580475,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9392306804656982,0.3510929644107818,0.3326598703861236,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9481650590896606,0.3598532378673553,0.2519350945949554,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8996438384056091,0.312830775976181,0.2966665625572204,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7856021523475647,0.2065598964691162,0.9327719211578368,284.9127502441406,284.95001220703125,297.6670837402344,295.7056579589844,297.4962158203125,297.37164306640625,284.9164123535156,1.0,0.4692231118679046,0.626704216003418,0.626704216003418,1.0,1.0,-2.558784246444702,1.080415964126587,1.4783684015274048,0.5026296973228455,0.8962512612342834,0.8962512612342834,0.0,86.82604217529297,124.0,57567.1015625,0.0,1330.5677490234375,1.0,279.7564392089844,283.47235107421875,298.7371520996094,302.47869873046875,293.1499938964844,293.1499938964844,280.04998779296875,37565.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821278989315033,1.0,0.0,0.0,3.6999452114105225,3.699970006942749,9.134480478678596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.80859375,0.0,1601.3226318359375,1895.4371337890625,0.0,2667.42236328125,0.9176788330078124,1.0,0.0,3.0,1.0,0.0
18003840,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9409378170967102,0.3523808121681213,0.3174053728580475,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9392306804656982,0.3510929644107818,0.3326598703861236,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9481650590896606,0.3598532378673553,0.2519350945949554,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8996438384056091,0.312830775976181,0.2966665625572204,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7856021523475647,0.2065598964691162,0.9327719211578368,284.9127502441406,284.95001220703125,297.6670837402344,295.7056579589844,297.4962158203125,297.37164306640625,284.9164123535156,1.0,0.4692231118679046,0.626704216003418,0.626704216003418,1.0,1.0,-2.558784246444702,1.080415964126587,1.4783684015274048,0.5026296973228455,0.8962512612342834,0.8962512612342834,0.0,86.82604217529297,124.0,57567.1015625,0.0,1330.5677490234375,1.0,279.7564392089844,283.47235107421875,298.7371520996094,302.47869873046875,293.1499938964844,293.1499938964844,280.04998779296875,37565.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821278989315033,1.0,0.0,0.0,3.6999452114105225,3.699970006942749,9.134480478678596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.80859375,0.0,1601.3226318359375,1895.4371337890625,0.0,2667.42236328125,0.9176788330078124,1.0,0.0,3.0,1.0,0.0
18003900,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.9212905168533324,0.3533640801906585,0.3182548582553863,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.9203052520751952,0.352670818567276,0.3342130184173584,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.9288926124572754,0.3610847592353821,0.2528135776519775,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8837248682975769,0.3143344521522522,0.2981723248958587,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.7720617651939392,0.2076548486948013,0.938395082950592,285.0550842285156,284.95001220703125,297.69873046875,295.7252502441406,297.5086364746094,297.3699645996094,285.0619201660156,1.0,0.4751002788543701,0.6258721351623535,0.6258721351623535,1.0,1.0,-2.5712890625,1.0855419635772705,1.485747218132019,0.5049527287483215,1.0,1.0,0.0,92.5790023803711,124.0,57123.09375,0.0,1371.686279296875,1.0,280.00360107421875,283.6237487792969,298.7021484375,302.3063049316406,293.1499938964844,293.1499938964844,280.04998779296875,33279.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159894943237305,1.0,0.0,0.0,3.7617201805114746,3.761744737625122,9.442049417884846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.798828125,0.0,1640.0699462890625,1895.4371337890625,0.0,2618.45556640625,0.930211901664734,1.0,0.0,3.0,1.0,0.0
18003960,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.9037346243858336,0.3545626103878021,0.3194996118545532,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.9033461213111876,0.3543974757194519,0.3360318839550018,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.910816490650177,0.3625011146068573,0.2539343237876892,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.8689675331115723,0.3159646093845367,0.2999082207679748,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.7595813274383545,0.2088148444890976,0.944628357887268,285.0725402832031,284.95001220703125,297.731201171875,295.7455139160156,297.52227783203125,297.36981201171875,285.0732727050781,1.0,0.4815716445446014,0.6249221563339233,0.6249221563339233,1.0,1.0,-2.585890054702759,1.0915350914001465,1.4943549633026123,0.5076966285705566,1.0,1.0,0.0,98.87664794921876,142.0,57503.7109375,0.0,1418.3328857421875,1.0,280.0433044433594,283.6298217773437,298.7330017089844,302.40216064453125,293.1499938964844,293.1499938964844,279.75,33077.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814996600151062,1.0,0.0,0.0,3.831269025802612,3.831294298171997,9.794416655495295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9521.7685546875,0.0,1721.392333984375,1895.4371337890625,0.0,2609.280517578125,0.9438573122024536,1.0,0.0,3.0,1.0,0.0
18004020,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8707980513572693,0.3555727303028106,0.3213207721710205,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8715342283248901,0.3568686842918396,0.3392174541950226,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.877644956111908,0.3641907274723053,0.255778044462204,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8400086760520935,0.318321168422699,0.3029655814170837,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.7351391315460205,0.210436537861824,0.9556020498275756,284.914794921875,284.95001220703125,297.7987060546875,295.7879638671875,297.5455627441406,297.36083984375,284.91729736328125,1.0,0.4954033195972442,0.623022198677063,0.623022198677063,1.0,1.0,-2.6109888553619385,1.1015498638153076,1.5094389915466309,0.5123255252838135,0.9337634444236756,0.9337634444236756,0.0,113.93253326416016,160.0,59087.7890625,0.0,1518.5179443359375,1.0,279.7557067871094,283.44683837890625,298.82257080078125,302.6605834960937,293.1499938964844,293.1499938964844,279.45001220703125,36647.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257022500038147,1.0,0.0,0.0,3.824032783508301,3.824058771133423,9.757453653946868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.32421875,0.0,1740.6234130859375,1895.4371337890625,0.0,2708.47509765625,0.944602072238922,1.0,0.0,3.0,1.0,0.0
18004080,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8707980513572693,0.3555727303028106,0.3213207721710205,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8715342283248901,0.3568686842918396,0.3392174541950226,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.877644956111908,0.3641907274723053,0.255778044462204,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8400086760520935,0.318321168422699,0.3029655814170837,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.7351391315460205,0.210436537861824,0.9556020498275756,284.914794921875,284.95001220703125,297.7987060546875,295.7879638671875,297.5455627441406,297.36083984375,284.91729736328125,1.0,0.4954033195972442,0.623022198677063,0.623022198677063,1.0,1.0,-2.6109888553619385,1.1015498638153076,1.5094389915466309,0.5123255252838135,0.9337634444236756,0.9337634444236756,0.0,113.93253326416016,160.0,59087.7890625,0.0,1518.5179443359375,1.0,279.7557067871094,283.44683837890625,298.82257080078125,302.6605834960937,293.1499938964844,293.1499938964844,279.45001220703125,36647.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257022500038147,1.0,0.0,0.0,3.824032783508301,3.824058771133423,9.757453653946868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.32421875,0.0,1740.6234130859375,1895.4371337890625,0.0,2708.47509765625,0.944602072238922,1.0,0.0,3.0,1.0,0.0
18004140,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8418278694152832,0.3560916483402252,0.3223679065704345,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.84359210729599,0.358816385269165,0.3417196571826935,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.848534107208252,0.365330308675766,0.2570543587207794,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8143925070762634,0.3201650083065033,0.305379718542099,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7128005623817444,0.2115431874990463,0.9639164805412292,284.8889465332031,284.95001220703125,297.8692626953125,295.8327331542969,297.567626953125,297.34765625,284.8933410644531,1.0,0.5095364451408386,0.6211222410202026,0.6211222410202026,1.0,1.0,-2.6296803951263428,1.1085703372955322,1.5211101770401,0.5153677463531494,0.8566865921020508,0.8566865921020508,0.0,131.12857055664062,148.0,59760.71875,0.0,1621.1602783203125,1.0,279.4572448730469,283.4020690917969,298.8501281738281,302.7442626953125,293.1499938964844,293.1499938964844,279.75,40417.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319008350372314,1.0,0.0,0.0,3.617800712585449,3.6178252696990967,8.733384788683907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.91796875,0.0,1530.4014892578125,1895.4371337890625,0.0,2766.1474609375,0.9023867249488832,1.0,0.0,3.0,1.0,0.0
18004200,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8418278694152832,0.3560916483402252,0.3223679065704345,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.84359210729599,0.358816385269165,0.3417196571826935,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.848534107208252,0.365330308675766,0.2570543587207794,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8143925070762634,0.3201650083065033,0.305379718542099,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7128005623817444,0.2115431874990463,0.9639164805412292,284.8889465332031,284.95001220703125,297.8692626953125,295.8327331542969,297.567626953125,297.34765625,284.8933410644531,1.0,0.5095364451408386,0.6211222410202026,0.6211222410202026,1.0,1.0,-2.6296803951263428,1.1085703372955322,1.5211101770401,0.5153677463531494,0.8566865921020508,0.8566865921020508,0.0,131.12857055664062,148.0,59760.71875,0.0,1621.1602783203125,1.0,279.4572448730469,283.4020690917969,298.8501281738281,302.7442626953125,293.1499938964844,293.1499938964844,279.75,40417.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319008350372314,1.0,0.0,0.0,3.617800712585449,3.6178252696990967,8.733384788683907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.91796875,0.0,1530.4014892578125,1895.4371337890625,0.0,2766.1474609375,0.9023867249488832,1.0,0.0,3.0,1.0,0.0
18004260,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8363370299339294,0.3580726385116577,0.3240106701850891,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8388000726699829,0.3617340922355652,0.3444134593009949,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8431604504585266,0.3676469027996063,0.2585954368114471,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8097255825996399,0.3228627741336822,0.3078921735286712,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.7084004878997803,0.2131797820329666,0.9714084267616272,285.0299377441406,284.95001220703125,297.9426574707031,295.87957763671875,297.5965270996094,297.34423828125,285.0291442871094,1.0,0.5147253274917603,0.619221568107605,0.619221568107605,1.0,1.0,-2.648763418197632,1.1157243251800537,1.533039093017578,0.5184863209724426,0.9811918139457704,0.9811918139457704,0.0,136.366943359375,136.0,59680.48828125,0.0,1671.7982177734375,1.0,279.742431640625,283.5401306152344,298.8550109863281,302.66082763671875,293.1499938964844,293.1499938964844,279.45001220703125,32913.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822845995426178,1.0,0.0,0.0,3.757066011428833,3.757090568542481,9.418699846719392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.9501953125,0.0,1631.8111572265625,1895.4371337890625,0.0,2681.955322265625,0.927319884300232,1.0,0.0,3.0,1.0,0.0
18004320,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8363370299339294,0.3580726385116577,0.3240106701850891,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8388000726699829,0.3617340922355652,0.3444134593009949,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8431604504585266,0.3676469027996063,0.2585954368114471,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8097255825996399,0.3228627741336822,0.3078921735286712,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.7084004878997803,0.2131797820329666,0.9714084267616272,285.0299377441406,284.95001220703125,297.9426574707031,295.87957763671875,297.5965270996094,297.34423828125,285.0291442871094,1.0,0.5147253274917603,0.619221568107605,0.619221568107605,1.0,1.0,-2.648763418197632,1.1157243251800537,1.533039093017578,0.5184863209724426,0.9811918139457704,0.9811918139457704,0.0,136.366943359375,136.0,59680.48828125,0.0,1671.7982177734375,1.0,279.742431640625,283.5401306152344,298.8550109863281,302.66082763671875,293.1499938964844,293.1499938964844,279.45001220703125,32913.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822845995426178,1.0,0.0,0.0,3.757066011428833,3.757090568542481,9.418699846719392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.9501953125,0.0,1631.8111572265625,1895.4371337890625,0.0,2681.955322265625,0.927319884300232,1.0,0.0,3.0,1.0,0.0
18004380,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8404538631439209,0.3589994013309479,0.3250495791435241,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8438250422477722,0.3639701604843139,0.3466508090496063,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8477252721786499,0.369143009185791,0.2597635090351105,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8147743344306946,0.3249502182006836,0.3099708557128906,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7128614783287048,0.2144215404987335,0.9772268533706664,284.9084777832031,284.95001220703125,298.0185852050781,295.9282531738281,297.623291015625,297.3355407714844,284.91168212890625,1.0,0.5152066946029663,0.6173208951950073,0.6173208951950073,1.0,1.0,-2.663602590560913,1.1208587884902954,1.5427438020706177,0.5207081437110901,0.8867615461349487,0.8867615461349487,0.0,134.67881774902344,124.0,60782.59375,0.0,1685.475341796875,1.0,279.45672607421875,283.4013061523437,298.9494323730469,302.8983459472656,293.1499938964844,293.1499938964844,279.75,38072.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831006646156311,1.0,0.0,0.0,3.6805050373077393,3.680529832839966,9.038745361067412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.3017578125,0.0,1583.009765625,1895.4371337890625,0.0,2757.818603515625,0.9139015078544616,1.0,0.0,3.0,1.0,0.0
18004440,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8404538631439209,0.3589994013309479,0.3250495791435241,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8438250422477722,0.3639701604843139,0.3466508090496063,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8477252721786499,0.369143009185791,0.2597635090351105,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8147743344306946,0.3249502182006836,0.3099708557128906,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7128614783287048,0.2144215404987335,0.9772268533706664,284.9084777832031,284.95001220703125,298.0185852050781,295.9282531738281,297.623291015625,297.3355407714844,284.91168212890625,1.0,0.5152066946029663,0.6173208951950073,0.6173208951950073,1.0,1.0,-2.663602590560913,1.1208587884902954,1.5427438020706177,0.5207081437110901,0.8867615461349487,0.8867615461349487,0.0,134.67881774902344,124.0,60782.59375,0.0,1685.475341796875,1.0,279.45672607421875,283.4013061523437,298.9494323730469,302.8983459472656,293.1499938964844,293.1499938964844,279.75,38072.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831006646156311,1.0,0.0,0.0,3.6805050373077393,3.680529832839966,9.038745361067412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.3017578125,0.0,1583.009765625,1895.4371337890625,0.0,2757.818603515625,0.9139015078544616,1.0,0.0,3.0,1.0,0.0
18004500,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8449957370758057,0.3598655760288238,0.3254589438438415,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8488513827323914,0.365326851606369,0.3476374745368957,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8525475859642029,0.3701806366443634,0.2602450847625732,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.8196060061454773,0.3262027502059936,0.3108799457550049,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.7170941829681396,0.2151682376861572,0.9795440435409546,285.043701171875,284.95001220703125,298.05743408203125,295.9532165527344,297.6383972167969,297.3335266113281,285.04901123046875,1.0,0.5142295956611633,0.6163705587387085,0.6163705587387085,1.0,1.0,-2.669732093811035,1.1228333711624146,1.5468987226486206,0.521418035030365,0.9845508933067322,0.9845508933067322,0.0,132.159423828125,124.0,60240.0078125,0.0,1682.8712158203125,1.0,279.7030944824219,283.5466003417969,298.92266845703125,302.7250671386719,293.1499938964844,293.1499938964844,279.75,33593.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251144289970398,1.0,0.0,0.0,3.738262176513672,3.7382867336273193,9.324655820819316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.2001953125,0.0,1615.15625,1895.4371337890625,0.0,2703.014404296875,0.9251981973648072,1.0,0.0,3.0,1.0,0.0
