time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004560,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.8520288467407227,0.3609603345394134,0.3262423574924469,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8563069701194763,0.3668618500232696,0.3488804996013641,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.859861433506012,0.3714226484298706,0.2609560191631317,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.8265512585639954,0.3276183903217315,0.3120149075984955,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.7231144309043884,0.2160425335168838,0.9825451374053956,285.0448913574219,284.95001220703125,298.0968017578125,295.978515625,297.6549072265625,297.3336181640625,285.0438232421875,1.0,0.5128145217895508,0.6154693961143494,0.6154693961143494,1.0,1.0,-2.6779897212982178,1.1258145570755005,1.5521751642227173,0.5226722359657288,1.0,1.0,0.0,128.53953552246094,112.0,60602.73046875,0.0,1678.300048828125,1.0,279.7433166503906,283.5379943847656,298.9597473144531,302.8262634277344,293.1499938964844,293.1499938964844,279.45001220703125,32802.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235868215560913,1.0,0.0,0.0,3.818244695663452,3.818269729614258,9.727938277137582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.3251953125,0.0,1703.4986572265625,1895.4371337890625,0.0,2688.83056640625,0.9406993985176086,1.0,0.0,3.0,1.0,0.0
18004620,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8686873912811279,0.3618809282779693,0.3270585536956787,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.874114990234375,0.3690555989742279,0.3508442044258117,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8772828578948975,0.3728642165660858,0.2619163691997528,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8427332043647766,0.3296587169170379,0.313814252614975,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7368456125259399,0.2172547131776809,0.9870913624763488,284.9021301269531,284.95001220703125,298.1770324707031,296.0300598144531,297.68389892578125,297.3258972167969,284.9046630859375,1.0,0.5087497234344482,0.6136670708656311,0.6136670708656311,1.0,1.0,-2.6901183128356934,1.129725217819214,1.5603930950164795,0.5242197513580322,0.9079672694206238,0.9079672694206238,0.0,120.29304504394533,100.0,61810.90234375,0.0,1658.073486328125,1.0,279.4568176269531,283.3771667480469,299.0533142089844,303.0691223144531,293.1499938964844,293.1499938964844,279.1499938964844,37635.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321221470832825,1.0,0.0,0.0,3.766256093978882,3.7662816047668457,9.464833965466824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.5625,0.0,1679.0247802734375,1895.4371337890625,0.0,2768.20947265625,0.9324774146080016,1.0,0.0,3.0,1.0,0.0
18004680,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8686873912811279,0.3618809282779693,0.3270585536956787,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.874114990234375,0.3690555989742279,0.3508442044258117,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8772828578948975,0.3728642165660858,0.2619163691997528,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8427332043647766,0.3296587169170379,0.313814252614975,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7368456125259399,0.2172547131776809,0.9870913624763488,284.9021301269531,284.95001220703125,298.1770324707031,296.0300598144531,297.68389892578125,297.3258972167969,284.9046630859375,1.0,0.5087497234344482,0.6136670708656311,0.6136670708656311,1.0,1.0,-2.6901183128356934,1.129725217819214,1.5603930950164795,0.5242197513580322,0.9079672694206238,0.9079672694206238,0.0,120.29304504394533,100.0,61810.90234375,0.0,1658.073486328125,1.0,279.4568176269531,283.3771667480469,299.0533142089844,303.0691223144531,293.1499938964844,293.1499938964844,279.1499938964844,37635.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321221470832825,1.0,0.0,0.0,3.766256093978882,3.7662816047668457,9.464833965466824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.5625,0.0,1679.0247802734375,1895.4371337890625,0.0,2768.20947265625,0.9324774146080016,1.0,0.0,3.0,1.0,0.0
18004740,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8900892734527588,0.3626967966556549,0.3273248076438904,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8967879414558411,0.3710578680038452,0.3522983193397522,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8994375467300415,0.3741030395030975,0.262449711561203,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8634926080703735,0.3315047323703766,0.3151326477527618,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7542009353637695,0.2182711064815521,0.9897756576538086,284.8953552246094,284.95001220703125,298.2590026855469,296.0827331542969,297.7128601074219,297.31707763671875,284.8979187011719,1.0,0.5033698081970215,0.6118648052215576,0.6118648052215576,1.0,1.0,-2.697636365890503,1.1315170526504517,1.5661191940307615,0.5244889259338379,0.8425636887550354,0.8425636887550354,0.0,110.9275894165039,88.0,62195.79296875,0.0,1625.8758544921875,1.0,279.15789794921875,283.3512878417969,299.0888977050781,303.1406555175781,293.1499938964844,293.1499938964844,279.45001220703125,40416.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359140753746033,1.0,0.0,0.0,3.543909072875977,3.5439329147338867,8.380278018194076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.853515625,0.0,1450.3973388671875,1895.4371337890625,0.0,2803.565185546875,0.8861475586891174,1.0,0.0,3.0,1.0,0.0
18004800,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8900892734527588,0.3626967966556549,0.3273248076438904,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8967879414558411,0.3710578680038452,0.3522983193397522,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8994375467300415,0.3741030395030975,0.262449711561203,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8634926080703735,0.3315047323703766,0.3151326477527618,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7542009353637695,0.2182711064815521,0.9897756576538086,284.8953552246094,284.95001220703125,298.2590026855469,296.0827331542969,297.7128601074219,297.31707763671875,284.8979187011719,1.0,0.5033698081970215,0.6118648052215576,0.6118648052215576,1.0,1.0,-2.697636365890503,1.1315170526504517,1.5661191940307615,0.5244889259338379,0.8425636887550354,0.8425636887550354,0.0,110.9275894165039,88.0,62195.79296875,0.0,1625.8758544921875,1.0,279.15789794921875,283.3512878417969,299.0888977050781,303.1406555175781,293.1499938964844,293.1499938964844,279.45001220703125,40416.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359140753746033,1.0,0.0,0.0,3.543909072875977,3.5439329147338867,8.380278018194076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.853515625,0.0,1450.3973388671875,1895.4371337890625,0.0,2803.565185546875,0.8861475586891174,1.0,0.0,3.0,1.0,0.0
18004860,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9247028231620787,0.3649121522903442,0.3286199867725372,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.933371603488922,0.3740456402301788,0.3544468879699707,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9358619451522828,0.3764943778514862,0.2636008560657501,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8955793976783752,0.3342338502407074,0.3170583248138428,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7813596129417419,0.2199018150568008,0.9942363500595092,285.0148010253906,284.95001220703125,298.3424377441406,296.1361999511719,297.7482604980469,297.3182067871094,285.0142822265625,1.0,0.4975635707378387,0.6101233959197998,0.6101233959197998,1.0,1.0,-2.7108259201049805,1.135956645011902,1.574869155883789,0.5259563326835632,0.949447512626648,0.949447512626648,0.0,99.76458740234376,76.0,62067.03125,0.0,1593.274658203125,1.0,279.4416809082031,283.4727783203125,299.10809326171875,303.0677185058594,293.1499938964844,293.1499938964844,279.1499938964844,33191.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263136148452759,1.0,0.0,0.0,3.680224657058716,3.680248498916626,9.037367476594228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.4130859375,0.0,1545.864990234375,1895.4371337890625,0.0,2714.156494140625,0.9098809361457824,1.0,0.0,3.0,1.0,0.0
18004920,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9247028231620787,0.3649121522903442,0.3286199867725372,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.933371603488922,0.3740456402301788,0.3544468879699707,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9358619451522828,0.3764943778514862,0.2636008560657501,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8955793976783752,0.3342338502407074,0.3170583248138428,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7813596129417419,0.2199018150568008,0.9942363500595092,285.0148010253906,284.95001220703125,298.3424377441406,296.1361999511719,297.7482604980469,297.3182067871094,285.0142822265625,1.0,0.4975635707378387,0.6101233959197998,0.6101233959197998,1.0,1.0,-2.7108259201049805,1.135956645011902,1.574869155883789,0.5259563326835632,0.949447512626648,0.949447512626648,0.0,99.76458740234376,76.0,62067.03125,0.0,1593.274658203125,1.0,279.4416809082031,283.4727783203125,299.10809326171875,303.0677185058594,293.1499938964844,293.1499938964844,279.1499938964844,33191.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263136148452759,1.0,0.0,0.0,3.680224657058716,3.680248498916626,9.037367476594228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.4130859375,0.0,1545.864990234375,1895.4371337890625,0.0,2714.156494140625,0.9098809361457824,1.0,0.0,3.0,1.0,0.0
18004980,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.969644010066986,0.366054892539978,0.3294764459133148,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9778337478637696,0.3763289153575897,0.3563414812088012,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9793097972869872,0.3780339956283569,0.26451176404953,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.94076406955719,0.3363286256790161,0.3187601566314697,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8165967464447021,0.2211274057626724,0.9981854557991028,284.91705322265625,284.95001220703125,298.4270935058594,296.19024658203125,297.7803039550781,297.3129272460937,284.9197082519531,1.0,0.4914513528347015,0.6083820462226868,0.6083820462226868,1.0,1.0,-2.7220242023468018,1.139443278312683,1.582580804824829,0.5269964933395386,0.8682885766029358,0.8682885766029358,0.0,88.60386657714844,94.0,63025.734375,0.0,1557.5103759765625,1.0,279.1573791503906,283.35723876953125,299.2053527832031,303.2993469238281,293.1499938964844,293.1499938964844,279.45001220703125,38142.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331426382064819,1.0,0.0,0.0,3.585458993911743,3.5854828357696533,8.577936227993632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.8095703125,0.0,1478.2857666015625,1895.4371337890625,0.0,2777.719482421875,0.8930458426475525,1.0,0.0,3.0,1.0,0.0
18005040,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.969644010066986,0.366054892539978,0.3294764459133148,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9778337478637696,0.3763289153575897,0.3563414812088012,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9793097972869872,0.3780339956283569,0.26451176404953,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.94076406955719,0.3363286256790161,0.3187601566314697,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8165967464447021,0.2211274057626724,0.9981854557991028,284.91705322265625,284.95001220703125,298.4270935058594,296.19024658203125,297.7803039550781,297.3129272460937,284.9197082519531,1.0,0.4914513528347015,0.6083820462226868,0.6083820462226868,1.0,1.0,-2.7220242023468018,1.139443278312683,1.582580804824829,0.5269964933395386,0.8682885766029358,0.8682885766029358,0.0,88.60386657714844,94.0,63025.734375,0.0,1557.5103759765625,1.0,279.1573791503906,283.35723876953125,299.2053527832031,303.2993469238281,293.1499938964844,293.1499938964844,279.45001220703125,38142.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331426382064819,1.0,0.0,0.0,3.585458993911743,3.5854828357696533,8.577936227993632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.8095703125,0.0,1478.2857666015625,1895.4371337890625,0.0,2777.719482421875,0.8930458426475525,1.0,0.0,3.0,1.0,0.0
18005100,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.975707709789276,0.3670122027397156,0.3300426304340362,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9838789701461792,0.3777090907096863,0.3574175238609314,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.985010266304016,0.3790854811668396,0.2650570273399353,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.9482197165489196,0.3375824689865112,0.3197370171546936,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8218631744384766,0.2218609899282455,1.0007492303848269,285.0418701171875,284.95001220703125,298.46978759765625,296.2174072265625,297.79766845703125,297.31231689453125,285.0460510253906,1.0,0.4921804070472717,0.6075114011764526,0.6075114011764526,1.0,1.0,-2.728898763656616,1.141783356666565,1.5871154069900513,0.5276558995246887,0.9603751301765442,0.9603751301765442,0.0,87.43274688720703,94.0,62573.71484375,0.0,1561.8349609375,1.0,279.40093994140625,283.49072265625,299.1850891113281,303.1347045898437,293.1499938964844,293.1499938964844,279.45001220703125,33375.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272864818572998,1.0,0.0,0.0,3.6508595943450928,3.650883197784424,8.893721883396211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9628.2451171875,0.0,1514.481201171875,1895.4371337890625,0.0,2723.2001953125,0.905476689338684,1.0,0.0,3.0,1.0,0.0
18005160,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.9735246896743774,0.368112713098526,0.3310448825359344,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9821122288703918,0.3792011141777038,0.3588370382785797,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9830257892608644,0.3802630603313446,0.2658872604370117,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9460429549217224,0.3389360308647156,0.3210292458534241,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8201940059661865,0.222666397690773,1.0044503211975098,285.03387451171875,284.95001220703125,298.5126953125,296.24462890625,297.8158569335937,297.31298828125,285.0321350097656,1.0,0.4945064485073089,0.606599748134613,0.606599748134613,1.0,1.0,-2.738804578781128,1.145454168319702,1.5933502912521362,0.5290258526802063,0.985689342021942,0.985689342021942,0.0,88.58087158203125,112.0,63035.953125,0.0,1581.329345703125,1.0,279.4426574707031,283.4731140136719,299.22613525390625,303.245849609375,293.1499938964844,293.1499938964844,279.1499938964844,32326.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258959650993347,1.0,0.0,0.0,3.740412950515747,3.740437030792236,9.335387858300236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10408.177734375,0.0,1607.9395751953125,1895.4371337890625,0.0,2710.275390625,0.9229722619056702,1.0,0.0,3.0,1.0,0.0
18005220,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9465720057487488,0.3689523637294769,0.3324023783206939,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9575541019439696,0.381225436925888,0.3612856864929199,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9579740762710572,0.381492555141449,0.2671752572059631,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9179896116256714,0.3407616913318634,0.3232746422290802,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7992455363273621,0.2236350923776626,1.0110251903533936,284.909912109375,284.95001220703125,298.59893798828125,296.2991027832031,297.8473205566406,297.30572509765625,284.9128723144531,1.0,0.502342939376831,0.6047765612602234,0.6047765612602234,1.0,1.0,-2.755532503128052,1.1513304710388184,1.6042019128799438,0.5311383605003357,0.8903930187225342,0.8903930187225342,0.0,96.50499725341795,130.0,64246.52734375,0.0,1642.661865234375,1.0,279.15679931640625,283.3304748535156,299.3211975097656,303.4934997558594,293.1499938964844,293.1499938964844,279.45001220703125,37646.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341018557548523,1.0,0.0,0.0,3.677163600921631,3.6771881580352783,9.022339781949996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.64453125,0.0,1576.0084228515625,1895.4371337890625,0.0,2786.662109375,0.912825345993042,1.0,0.0,3.0,1.0,0.0
18005280,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9465720057487488,0.3689523637294769,0.3324023783206939,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9575541019439696,0.381225436925888,0.3612856864929199,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9579740762710572,0.381492555141449,0.2671752572059631,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9179896116256714,0.3407616913318634,0.3232746422290802,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7992455363273621,0.2236350923776626,1.0110251903533936,284.909912109375,284.95001220703125,298.59893798828125,296.2991027832031,297.8473205566406,297.30572509765625,284.9128723144531,1.0,0.502342939376831,0.6047765612602234,0.6047765612602234,1.0,1.0,-2.755532503128052,1.1513304710388184,1.6042019128799438,0.5311383605003357,0.8903930187225342,0.8903930187225342,0.0,96.50499725341795,130.0,64246.52734375,0.0,1642.661865234375,1.0,279.15679931640625,283.3304748535156,299.3211975097656,303.4934997558594,293.1499938964844,293.1499938964844,279.45001220703125,37646.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341018557548523,1.0,0.0,0.0,3.677163600921631,3.6771881580352783,9.022339781949996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.64453125,0.0,1576.0084228515625,1895.4371337890625,0.0,2786.662109375,0.912825345993042,1.0,0.0,3.0,1.0,0.0
18005340,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.9099382758140564,0.3707368075847626,0.3341268897056579,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.921746551990509,0.383834958076477,0.3639755547046661,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9215227365493774,0.383422315120697,0.2686628699302673,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8858721852302551,0.3430836796760559,0.3257211148738861,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.7721158862113953,0.2248548567295074,1.0180537700653076,285.0431213378906,284.95001220703125,298.6855773925781,296.3534240722656,297.88214111328125,297.303955078125,285.0421447753906,1.0,0.512934148311615,0.6029533743858337,0.6029533743858337,1.0,1.0,-2.7740046977996826,1.1579842567443848,1.6160203218460083,0.533478856086731,1.0,1.0,0.0,108.46021270751952,148.0,64169.37109375,0.0,1726.39111328125,1.0,279.44354248046875,283.46343994140625,299.3380432128906,303.4332275390625,293.1499938964844,293.1499938964844,279.1499938964844,32787.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274797201156616,1.0,0.0,0.0,3.816405296325684,3.816430330276489,9.71856707110419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10601.62890625,0.0,1701.1705322265625,1895.4371337890625,0.0,2724.9970703125,0.9401457905769348,1.0,0.0,3.0,1.0,0.0
18005400,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.9099382758140564,0.3707368075847626,0.3341268897056579,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.921746551990509,0.383834958076477,0.3639755547046661,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9215227365493774,0.383422315120697,0.2686628699302673,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8858721852302551,0.3430836796760559,0.3257211148738861,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.7721158862113953,0.2248548567295074,1.0180537700653076,285.0431213378906,284.95001220703125,298.6855773925781,296.3534240722656,297.88214111328125,297.303955078125,285.0421447753906,1.0,0.512934148311615,0.6029533743858337,0.6029533743858337,1.0,1.0,-2.7740046977996826,1.1579842567443848,1.6160203218460083,0.533478856086731,1.0,1.0,0.0,108.46021270751952,148.0,64169.37109375,0.0,1726.39111328125,1.0,279.44354248046875,283.46343994140625,299.3380432128906,303.4332275390625,293.1499938964844,293.1499938964844,279.1499938964844,32787.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274797201156616,1.0,0.0,0.0,3.816405296325684,3.816430330276489,9.71856707110419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10601.62890625,0.0,1701.1705322265625,1895.4371337890625,0.0,2724.9970703125,0.9401457905769348,1.0,0.0,3.0,1.0,0.0
18005460,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8771997690200806,0.3713734447956085,0.3355792164802551,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8881781101226807,0.3856412172317505,0.3665055632591247,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8873881697654724,0.3844138979911804,0.2699973881244659,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8556967973709106,0.3446652889251709,0.3280220031738281,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7462672591209412,0.2255346477031707,1.024667501449585,284.9071350097656,284.95001220703125,298.7723693847656,296.4073486328125,297.9127502441406,297.2953491210937,284.9093322753906,1.0,0.5250533223152161,0.6009200811386108,0.6009200811386108,1.0,1.0,-2.7911157608032227,1.1637381315231323,1.6273776292800903,0.5354514718055725,0.9135773181915284,0.9135773181915284,0.0,123.44637298583984,166.0,65509.0390625,0.0,1823.5257568359373,1.0,279.15704345703125,283.305908203125,299.4301452636719,303.6844177246094,293.1499938964844,293.1499938964844,278.8500061035156,37346.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357679843902588,1.0,0.0,0.0,3.772619009017944,3.772644281387329,9.49684078932478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10881.12890625,0.0,1684.331298828125,1895.4371337890625,0.0,2802.202392578125,0.933645725250244,1.0,0.0,3.0,1.0,0.0
18005520,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8771997690200806,0.3713734447956085,0.3355792164802551,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8881781101226807,0.3856412172317505,0.3665055632591247,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8873881697654724,0.3844138979911804,0.2699973881244659,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8556967973709106,0.3446652889251709,0.3280220031738281,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7462672591209412,0.2255346477031707,1.024667501449585,284.9071350097656,284.95001220703125,298.7723693847656,296.4073486328125,297.9127502441406,297.2953491210937,284.9093322753906,1.0,0.5250533223152161,0.6009200811386108,0.6009200811386108,1.0,1.0,-2.7911157608032227,1.1637381315231323,1.6273776292800903,0.5354514718055725,0.9135773181915284,0.9135773181915284,0.0,123.44637298583984,166.0,65509.0390625,0.0,1823.5257568359373,1.0,279.15704345703125,283.305908203125,299.4301452636719,303.6844177246094,293.1499938964844,293.1499938964844,278.8500061035156,37346.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357679843902588,1.0,0.0,0.0,3.772619009017944,3.772644281387329,9.49684078932478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10881.12890625,0.0,1684.331298828125,1895.4371337890625,0.0,2802.202392578125,0.933645725250244,1.0,0.0,3.0,1.0,0.0
18005580,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8488059043884277,0.3718010485172272,0.336497813463211,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8597453236579895,0.3871907293796539,0.3685773313045501,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8584057688713074,0.3851327300071716,0.2709420323371887,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8298914432525635,0.345978170633316,0.3298839926719665,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.724015474319458,0.2259232550859451,1.029526948928833,284.8992614746094,284.95001220703125,298.8590087890625,296.46063232421875,297.9421691894531,297.2850341796875,284.9014892578125,1.0,0.5376080274581909,0.5988867878913879,0.5988867878913879,1.0,1.0,-2.803922414779663,1.1674902439117432,1.63643217086792,0.53631991147995,0.8508857488632202,0.8508857488632202,0.0,140.35079956054688,169.0,66029.4609375,0.0,1924.185546875,1.0,278.8577880859375,283.2748413085937,299.4677124023437,303.7677917480469,293.1499938964844,293.1499938964844,279.1499938964844,39914.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395862579345703,1.0,0.0,0.0,3.572026252746582,3.572050094604492,8.513782745467324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9741.8779296875,0.0,1476.79833984375,1895.4371337890625,0.0,2837.849609375,0.8918454647064209,1.0,0.0,3.0,1.0,0.0
18005640,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8488059043884277,0.3718010485172272,0.336497813463211,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8597453236579895,0.3871907293796539,0.3685773313045501,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8584057688713074,0.3851327300071716,0.2709420323371887,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8298914432525635,0.345978170633316,0.3298839926719665,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.724015474319458,0.2259232550859451,1.029526948928833,284.8992614746094,284.95001220703125,298.8590087890625,296.46063232421875,297.9421691894531,297.2850341796875,284.9014892578125,1.0,0.5376080274581909,0.5988867878913879,0.5988867878913879,1.0,1.0,-2.803922414779663,1.1674902439117432,1.63643217086792,0.53631991147995,0.8508857488632202,0.8508857488632202,0.0,140.35079956054688,169.0,66029.4609375,0.0,1924.185546875,1.0,278.8577880859375,283.2748413085937,299.4677124023437,303.7677917480469,293.1499938964844,293.1499938964844,279.1499938964844,39914.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395862579345703,1.0,0.0,0.0,3.572026252746582,3.572050094604492,8.513782745467324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9741.8779296875,0.0,1476.79833984375,1895.4371337890625,0.0,2837.849609375,0.8918454647064209,1.0,0.0,3.0,1.0,0.0
18005700,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.840837836265564,0.3726397752761841,0.3372119963169098,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8517599701881409,0.388385534286499,0.3697440028190613,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8501986265182495,0.3859862089157104,0.2715440094470978,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8225364089012146,0.3470053374767303,0.3309133648872375,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.717353343963623,0.2263506650924682,1.0319974422454834,285.0282287597656,284.95001220703125,298.9021911621094,296.4869384765625,297.9591979980469,297.28399658203125,285.0312805175781,1.0,0.5421315431594849,0.5978701114654541,0.5978701114654541,1.0,1.0,-2.811109781265259,1.169708490371704,1.6414011716842651,0.5369003415107727,0.9407419562339784,0.9407419562339784,0.0,146.44436645507812,169.0,65550.1796875,0.0,1964.8072509765625,1.0,279.0999450683594,283.41162109375,299.4472045898437,303.59228515625,293.1499938964844,293.1499938964844,279.1499938964844,34197.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329495787620544,1.0,0.0,0.0,3.628855705261232,3.6288790702819824,8.786839202912233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10113.283203125,0.0,1496.3648681640625,1895.4371337890625,0.0,2775.92041015625,0.9012813568115234,1.0,0.0,3.0,1.0,0.0
18005760,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8358126878738403,0.3736076951026916,0.3382338583469391,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8467422723770142,0.3896933794021606,0.3711286187171936,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8449891209602356,0.386965811252594,0.2723393440246582,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8177969455718994,0.3481378555297851,0.3321336805820465,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7128764390945435,0.2268680334091186,1.0350250005722046,285.0188903808594,284.95001220703125,298.9452209472656,296.51300048828125,297.9770202636719,297.28448486328125,285.0176086425781,1.0,0.5461066365242004,0.5968579053878784,0.5968579053878784,1.0,1.0,-2.820062160491944,1.1727190017700195,1.6473431587219238,0.5378854870796204,0.9599243998527528,0.9599243998527528,0.0,151.0587615966797,157.0,65949.0078125,0.0,2001.3729248046875,1.0,279.1424865722656,283.3958740234375,299.4888000488281,303.7000427246094,293.1499938964844,293.1499938964844,278.8500061035156,33036.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310990333557129,1.0,0.0,0.0,3.707342386245728,3.707366466522217,9.17104159725568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10924.9658203125,0.0,1575.385986328125,1895.4371337890625,0.0,2758.67919921875,0.9159729480743408,1.0,0.0,3.0,1.0,0.0
18005820,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8349690437316895,0.3743538856506347,0.3392106592655182,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8464879393577576,0.3914729356765747,0.3730543851852417,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8442185521125793,0.38792684674263,0.2732252776622772,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.817495584487915,0.3496317267417907,0.3337813317775726,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7121569514274597,0.22739277780056,1.0382312536239624,284.91607666015625,284.95001220703125,299.03076171875,296.56427001953125,298.0076599121094,297.277587890625,284.9183349609375,1.0,0.5479336977005005,0.5948334336280823,0.5948334336280823,1.0,1.0,-2.830460548400879,1.1752599477767944,1.655200481414795,0.538358747959137,0.8757169246673584,0.8757169246673584,0.0,152.67507934570312,145.0,66909.6640625,0.0,2026.0487060546875,1.0,278.857177734375,283.27459716796875,299.57916259765625,303.929931640625,293.1499938964844,293.1499938964844,279.1499938964844,37987.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377658128738403,1.0,0.0,0.0,3.619199275970459,3.619223356246948,8.740137786844571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.591796875,0.0,1513.91845703125,1895.4371337890625,0.0,2820.84814453125,0.9003590941429138,1.0,0.0,3.0,1.0,0.0
18005880,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8349690437316895,0.3743538856506347,0.3392106592655182,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8464879393577576,0.3914729356765747,0.3730543851852417,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8442185521125793,0.38792684674263,0.2732252776622772,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.817495584487915,0.3496317267417907,0.3337813317775726,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7121569514274597,0.22739277780056,1.0382312536239624,284.91607666015625,284.95001220703125,299.03076171875,296.56427001953125,298.0076599121094,297.277587890625,284.9183349609375,1.0,0.5479336977005005,0.5948334336280823,0.5948334336280823,1.0,1.0,-2.830460548400879,1.1752599477767944,1.655200481414795,0.538358747959137,0.8757169246673584,0.8757169246673584,0.0,152.67507934570312,145.0,66909.6640625,0.0,2026.0487060546875,1.0,278.857177734375,283.27459716796875,299.57916259765625,303.929931640625,293.1499938964844,293.1499938964844,279.1499938964844,37987.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377658128738403,1.0,0.0,0.0,3.619199275970459,3.619223356246948,8.740137786844571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.591796875,0.0,1513.91845703125,1895.4371337890625,0.0,2820.84814453125,0.9003590941429138,1.0,0.0,3.0,1.0,0.0
18005940,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.842505156993866,0.3762310147285461,0.3404009044170379,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8547975420951843,0.3939809799194336,0.3749992847442627,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8519251346588135,0.389666885137558,0.2741162180900574,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8251598477363586,0.3517227470874786,0.3353689610958099,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7185928821563721,0.2283324003219604,1.040860295295715,285.025146484375,284.95001220703125,299.1153564453125,296.6141357421875,298.04205322265625,297.2780456542969,285.0230712890625,1.0,0.5461872220039368,0.5928089618682861,0.5928089618682861,1.0,1.0,-2.840361833572388,1.1775535345077517,1.6628082990646362,0.5385608077049255,0.9852672219276428,0.9852672219276428,0.0,148.14300537109375,133.0,66753.65625,0.0,2020.3031005859373,1.0,279.1430969238281,283.3864440917969,299.5968322753906,303.86474609375,293.1499938964844,293.1499938964844,278.8500061035156,32656.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830923318862915,1.0,0.0,0.0,3.762409687042236,3.7624340057373047,9.44551061365928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11083.349609375,0.0,1636.0791015625,1895.4371337890625,0.0,2757.042236328125,0.9280030727386476,1.0,0.0,3.0,1.0,0.0
18006000,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.842505156993866,0.3762310147285461,0.3404009044170379,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8547975420951843,0.3939809799194336,0.3749992847442627,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8519251346588135,0.389666885137558,0.2741162180900574,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8251598477363586,0.3517227470874786,0.3353689610958099,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7185928821563721,0.2283324003219604,1.040860295295715,285.025146484375,284.95001220703125,299.1153564453125,296.6141357421875,298.04205322265625,297.2780456542969,285.0230712890625,1.0,0.5461872220039368,0.5928089618682861,0.5928089618682861,1.0,1.0,-2.840361833572388,1.1775535345077517,1.6628082990646362,0.5385608077049255,0.9852672219276428,0.9852672219276428,0.0,148.14300537109375,133.0,66753.65625,0.0,2020.3031005859373,1.0,279.1430969238281,283.3864440917969,299.5968322753906,303.86474609375,293.1499938964844,293.1499938964844,278.8500061035156,32656.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830923318862915,1.0,0.0,0.0,3.762409687042236,3.7624340057373047,9.44551061365928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11083.349609375,0.0,1636.0791015625,1895.4371337890625,0.0,2757.042236328125,0.9280030727386476,1.0,0.0,3.0,1.0,0.0
18006060,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8544586300849915,0.3770987689495086,0.3411718904972076,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.86785888671875,0.3957866430282593,0.376611053943634,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8642315864562988,0.3905394077301025,0.2746910452842712,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8368884325027466,0.3531508147716522,0.3366144001483917,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7283338904380798,0.2288649231195449,1.042471408843994,284.9049072265625,284.95001220703125,299.1987609863281,296.66241455078125,298.07183837890625,297.2718505859375,284.9075012207031,1.0,0.5423377752304077,0.5908202528953552,0.5908202528953552,1.0,1.0,-2.847358226776123,1.1785105466842651,1.6688475608825684,0.5382300615310669,0.8869539499282837,0.8869539499282837,0.0,140.798583984375,121.0,67702.53125,0.0,1996.091796875,1.0,278.85675048828125,283.2503967285156,299.679443359375,304.0860900878906,293.1499938964844,293.1499938964844,279.1499938964844,38024.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379520773887634,1.0,0.0,0.0,3.681165218353272,3.681189775466919,9.041987709679232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.3857421875,0.0,1583.3966064453125,1895.4371337890625,0.0,2822.587158203125,0.9140204787254332,1.0,0.0,3.0,1.0,0.0
18006120,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8544586300849915,0.3770987689495086,0.3411718904972076,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.86785888671875,0.3957866430282593,0.376611053943634,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8642315864562988,0.3905394077301025,0.2746910452842712,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8368884325027466,0.3531508147716522,0.3366144001483917,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7283338904380798,0.2288649231195449,1.042471408843994,284.9049072265625,284.95001220703125,299.1987609863281,296.66241455078125,298.07183837890625,297.2718505859375,284.9075012207031,1.0,0.5423377752304077,0.5908202528953552,0.5908202528953552,1.0,1.0,-2.847358226776123,1.1785105466842651,1.6688475608825684,0.5382300615310669,0.8869539499282837,0.8869539499282837,0.0,140.798583984375,121.0,67702.53125,0.0,1996.091796875,1.0,278.85675048828125,283.2503967285156,299.679443359375,304.0860900878906,293.1499938964844,293.1499938964844,279.1499938964844,38024.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379520773887634,1.0,0.0,0.0,3.681165218353272,3.681189775466919,9.041987709679232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.3857421875,0.0,1583.3966064453125,1895.4371337890625,0.0,2822.587158203125,0.9140204787254332,1.0,0.0,3.0,1.0,0.0
18006180,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8725574016571045,0.3790916502475738,0.3422663807868957,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8871143460273743,0.3983520567417145,0.3783948719501495,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8826721906661987,0.3922706842422485,0.2754063308238983,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8541567325592041,0.3552386164665222,0.3379761576652527,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.7423949837684631,0.2298363447189331,1.0442458391189575,285.0242004394531,284.95001220703125,299.2806396484375,296.7088317871094,298.1055603027344,297.2735290527344,285.0223388671875,1.0,0.5372657179832458,0.5888315439224243,0.5888315439224243,1.0,1.0,-2.8554396629333496,1.1799486875534058,1.6754908561706543,0.5379400849342346,0.9997990727424622,0.9997990727424622,0.0,131.1801300048828,109.0,67432.0859375,0.0,1962.449462890625,1.0,279.1435241699219,283.37335205078125,299.6913757324219,304.00634765625,293.1499938964844,293.1499938964844,278.8500061035156,32881.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310389518737793,1.0,0.0,0.0,3.812553644180298,3.8125789165496826,9.698961775939097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11217.4384765625,0.0,1697.2791748046875,1895.4371337890625,0.0,2758.119384765625,0.9395023584365844,1.0,0.0,3.0,1.0,0.0
18006240,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8725574016571045,0.3790916502475738,0.3422663807868957,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8871143460273743,0.3983520567417145,0.3783948719501495,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8826721906661987,0.3922706842422485,0.2754063308238983,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8541567325592041,0.3552386164665222,0.3379761576652527,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.7423949837684631,0.2298363447189331,1.0442458391189575,285.0242004394531,284.95001220703125,299.2806396484375,296.7088317871094,298.1055603027344,297.2735290527344,285.0223388671875,1.0,0.5372657179832458,0.5888315439224243,0.5888315439224243,1.0,1.0,-2.8554396629333496,1.1799486875534058,1.6754908561706543,0.5379400849342346,0.9997990727424622,0.9997990727424622,0.0,131.1801300048828,109.0,67432.0859375,0.0,1962.449462890625,1.0,279.1435241699219,283.37335205078125,299.6913757324219,304.00634765625,293.1499938964844,293.1499938964844,278.8500061035156,32881.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310389518737793,1.0,0.0,0.0,3.812553644180298,3.8125789165496826,9.698961775939097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11217.4384765625,0.0,1697.2791748046875,1895.4371337890625,0.0,2758.119384765625,0.9395023584365844,1.0,0.0,3.0,1.0,0.0
18006300,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.883795976638794,0.3796723484992981,0.3428575992584228,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8988983631134033,0.3993644118309021,0.3793313801288605,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8940502405166626,0.3928142786026001,0.2757976651191711,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8649333119392395,0.3560403287410736,0.3386960327625274,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.751168966293335,0.2301818877458572,1.0453288555145264,284.8805236816406,284.95001220703125,299.3209533691406,296.73126220703125,298.1205749511719,297.2718505859375,284.8752746582031,1.0,0.5345044732093811,0.5878371596336365,0.5878371596336365,1.0,1.0,-2.8599183559417725,1.18083655834198,1.6790817975997925,0.5379691123962402,0.906116247177124,0.906116247177124,0.0,125.95235443115234,109.0,68531.859375,0.0,1944.2122802734373,1.0,278.8939819335937,283.2089233398437,299.7613830566406,304.2655944824219,293.1499938964844,293.1499938964844,278.8500061035156,36376.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367029428482056,1.0,0.0,0.0,3.803449869155884,3.803475379943848,9.652696917328285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10879.35546875,0.0,1713.6217041015625,1895.4371337890625,0.0,2810.927001953125,0.9380478262901306,1.0,0.0,3.0,1.0,0.0
18006360,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8951272964477539,0.3800223469734192,0.3430080115795135,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9111952185630798,0.4001990556716919,0.3799439966678619,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9055798649787904,0.3931498825550079,0.2759082019329071,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8760392069816589,0.3566730916500091,0.339121013879776,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.760234534740448,0.2303996086120605,1.0454820394515991,284.8989562988281,284.95001220703125,299.3607788085937,296.7531433105469,298.1342163085937,297.2681579589844,284.9017639160156,1.0,0.5314850211143494,0.586881697177887,0.586881697177887,1.0,1.0,-2.861665964126587,1.1805298328399658,1.681136131286621,0.5373845100402832,0.8961068391799927,0.8961068391799927,0.0,120.89363861083984,97.0,68379.046875,0.0,1922.350830078125,1.0,278.8565673828125,283.2325439453125,299.7697448730469,304.2231140136719,293.1499938964844,293.1499938964844,279.1499938964844,38126.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379082083702087,1.0,0.0,0.0,3.7325150966644287,3.7325403690338135,9.296007306147658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10091.5546875,0.0,1643.1968994140625,1895.4371337890625,0.0,2822.177734375,0.9254209399223328,1.0,0.0,3.0,1.0,0.0
