time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006420,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9278345108032228,0.382068932056427,0.3440786898136139,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9465761780738832,0.4028080105781555,0.3816946744918823,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9397460222244264,0.394896924495697,0.2765782177448272,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.9061119556427002,0.3587740063667297,0.3404212892055511,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.7852308750152588,0.2313959151506424,1.0470420122146606,285.0285339355469,284.95001220703125,299.4389038085937,296.795166015625,298.16668701171875,297.2707214355469,285.02752685546875,1.0,0.5252709984779358,0.5849706530570984,0.5849706530570984,1.0,1.0,-2.869292497634888,1.181781768798828,1.6875107288360596,0.5369726419448853,1.0,1.0,0.0,109.58993530273438,85.0,67996.125,0.0,1879.337890625,1.0,279.1434936523437,283.36724853515625,299.7777099609375,304.1326904296875,293.1499938964844,293.1499938964844,278.8500061035156,33373.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830997109413147,1.0,0.0,0.0,3.848680257797241,3.848705768585205,9.883640359475976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11327.7197265625,0.0,1744.92529296875,1895.4371337890625,0.0,2757.729736328125,0.9479212164878844,1.0,0.0,3.0,1.0,0.0
18006480,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9278345108032228,0.382068932056427,0.3440786898136139,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9465761780738832,0.4028080105781555,0.3816946744918823,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9397460222244264,0.394896924495697,0.2765782177448272,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.9061119556427002,0.3587740063667297,0.3404212892055511,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.7852308750152588,0.2313959151506424,1.0470420122146606,285.0285339355469,284.95001220703125,299.4389038085937,296.795166015625,298.16668701171875,297.2707214355469,285.02752685546875,1.0,0.5252709984779358,0.5849706530570984,0.5849706530570984,1.0,1.0,-2.869292497634888,1.181781768798828,1.6875107288360596,0.5369726419448853,1.0,1.0,0.0,109.58993530273438,85.0,67996.125,0.0,1879.337890625,1.0,279.1434936523437,283.36724853515625,299.7777099609375,304.1326904296875,293.1499938964844,293.1499938964844,278.8500061035156,33373.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830997109413147,1.0,0.0,0.0,3.848680257797241,3.848705768585205,9.883640359475976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11327.7197265625,0.0,1744.92529296875,1895.4371337890625,0.0,2757.729736328125,0.9479212164878844,1.0,0.0,3.0,1.0,0.0
18006540,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.968774676322937,0.383032888174057,0.3448284566402435,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.984887421131134,0.4046862423419952,0.3832453787326813,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9787471294403076,0.3957850635051727,0.2770659625530243,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9481498599052428,0.360213041305542,0.341541439294815,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8167560696601868,0.2319772094488144,1.0482083559036257,284.8982238769531,284.95001220703125,299.51470947265625,296.8345947265625,298.1936340332031,297.265869140625,284.90045166015625,1.0,0.5188170671463013,0.5830596685409546,0.5830596685409546,1.0,1.0,-2.8754000663757324,1.1822924613952637,1.6931076049804688,0.5363298654556274,0.906051754951477,0.906051754951477,0.0,98.33235168457033,103.0,69000.1640625,0.0,1833.9000244140625,1.0,278.8568420410156,283.2193298339844,299.850830078125,304.3462829589844,293.1499938964844,293.1499938964844,278.54998779296875,38011.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377836346626282,1.0,0.0,0.0,3.778232336044312,3.7782578468322754,9.525123232378974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11577.7607421875,0.0,1696.1458740234375,1895.4371337890625,0.0,2821.014892578125,0.9354115128517152,1.0,0.0,3.0,1.0,0.0
18006600,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.968774676322937,0.383032888174057,0.3448284566402435,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.984887421131134,0.4046862423419952,0.3832453787326813,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9787471294403076,0.3957850635051727,0.2770659625530243,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9481498599052428,0.360213041305542,0.341541439294815,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8167560696601868,0.2319772094488144,1.0482083559036257,284.8982238769531,284.95001220703125,299.51470947265625,296.8345947265625,298.1936340332031,297.265869140625,284.90045166015625,1.0,0.5188170671463013,0.5830596685409546,0.5830596685409546,1.0,1.0,-2.8754000663757324,1.1822924613952637,1.6931076049804688,0.5363298654556274,0.906051754951477,0.906051754951477,0.0,98.33235168457033,103.0,69000.1640625,0.0,1833.9000244140625,1.0,278.8568420410156,283.2193298339844,299.850830078125,304.3462829589844,293.1499938964844,293.1499938964844,278.54998779296875,38011.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377836346626282,1.0,0.0,0.0,3.778232336044312,3.7782578468322754,9.525123232378974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11577.7607421875,0.0,1696.1458740234375,1895.4371337890625,0.0,2821.014892578125,0.9354115128517152,1.0,0.0,3.0,1.0,0.0
18006660,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9671822190284728,0.3838942646980285,0.3455308973789215,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9841006398200988,0.4064356982707977,0.3848587870597839,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9771824479103088,0.3965218961238861,0.277549147605896,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9469066858291626,0.3615016341209411,0.3427366912364959,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8154165148735046,0.2323981821537017,1.0501489639282229,284.900146484375,284.95001220703125,299.5879821777344,296.8712463378906,298.2189636230469,297.2601013183594,284.9017028808594,1.0,0.5211035013198853,0.5811780095100403,0.5811780095100403,1.0,1.0,-2.882526159286499,1.1832878589630127,1.6992381811141968,0.5357272028923035,0.8484424948692322,0.8484424948692322,0.0,99.22516632080078,121.0,69283.59375,0.0,1849.598388671875,1.0,278.55780029296875,283.1984558105469,299.8732604980469,304.396484375,293.1499938964844,293.1499938964844,278.8500061035156,39994.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403866291046143,1.0,0.0,0.0,3.56793475151062,3.5679585933685303,8.494290000271576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10324.4169921875,0.0,1472.9869384765625,1895.4371337890625,0.0,2845.327880859375,0.8910442590713501,1.0,0.0,3.0,1.0,0.0
18006720,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9671822190284728,0.3838942646980285,0.3455308973789215,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9841006398200988,0.4064356982707977,0.3848587870597839,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9771824479103088,0.3965218961238861,0.277549147605896,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9469066858291626,0.3615016341209411,0.3427366912364959,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8154165148735046,0.2323981821537017,1.0501489639282229,284.900146484375,284.95001220703125,299.5879821777344,296.8712463378906,298.2189636230469,297.2601013183594,284.9017028808594,1.0,0.5211035013198853,0.5811780095100403,0.5811780095100403,1.0,1.0,-2.882526159286499,1.1832878589630127,1.6992381811141968,0.5357272028923035,0.8484424948692322,0.8484424948692322,0.0,99.22516632080078,121.0,69283.59375,0.0,1849.598388671875,1.0,278.55780029296875,283.1984558105469,299.8732604980469,304.396484375,293.1499938964844,293.1499938964844,278.8500061035156,39994.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403866291046143,1.0,0.0,0.0,3.56793475151062,3.5679585933685303,8.494290000271576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10324.4169921875,0.0,1472.9869384765625,1895.4371337890625,0.0,2845.327880859375,0.8910442590713501,1.0,0.0,3.0,1.0,0.0
18006780,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9446978569030762,0.3859948813915252,0.3474666178226471,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9643301367759703,0.4090815484523773,0.3874539136886596,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9556282758712769,0.3982788026332855,0.2788340151309967,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9233022332191468,0.3635798990726471,0.3448171317577362,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7973511219024658,0.2333280593156814,1.0551142692565918,285.0107116699219,284.95001220703125,299.6584167480469,296.90484619140625,298.2488708496094,297.2638244628906,285.010498046875,1.0,0.5282597541809082,0.5792962908744812,0.5792962908744812,1.0,1.0,-2.8979763984680176,1.1879807710647583,1.7099957466125488,0.5369190573692322,0.9494986534118652,0.9494986534118652,0.0,106.71137237548828,139.0,69115.8515625,0.0,1911.2974853515625,1.0,278.84185791015625,283.3141174316406,299.8830261230469,304.3113098144531,293.1499938964844,293.1499938964844,278.54998779296875,33429.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324841260910034,1.0,0.0,0.0,3.693700075149536,3.6937239170074463,9.103670208787662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11562.1201171875,0.0,1562.8687744140625,1895.4371337890625,0.0,2771.582275390625,0.9131521582603456,1.0,0.0,3.0,1.0,0.0
18006840,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9446978569030762,0.3859948813915252,0.3474666178226471,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9643301367759703,0.4090815484523773,0.3874539136886596,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9556282758712769,0.3982788026332855,0.2788340151309967,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9233022332191468,0.3635798990726471,0.3448171317577362,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7973511219024658,0.2333280593156814,1.0551142692565918,285.0107116699219,284.95001220703125,299.6584167480469,296.90484619140625,298.2488708496094,297.2638244628906,285.010498046875,1.0,0.5282597541809082,0.5792962908744812,0.5792962908744812,1.0,1.0,-2.8979763984680176,1.1879807710647583,1.7099957466125488,0.5369190573692322,0.9494986534118652,0.9494986534118652,0.0,106.71137237548828,139.0,69115.8515625,0.0,1911.2974853515625,1.0,278.84185791015625,283.3141174316406,299.8830261230469,304.3113098144531,293.1499938964844,293.1499938964844,278.54998779296875,33429.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324841260910034,1.0,0.0,0.0,3.693700075149536,3.6937239170074463,9.103670208787662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11562.1201171875,0.0,1562.8687744140625,1895.4371337890625,0.0,2771.582275390625,0.9131521582603456,1.0,0.0,3.0,1.0,0.0
18006900,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9280203580856324,0.3865146040916443,0.348410815000534,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.94883394241333,0.4100537598133087,0.3887816965579986,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9391974806785583,0.3987500965595245,0.2794903218746185,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9073989987373352,0.3643028438091278,0.3458923995494842,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7847719192504883,0.2335893809795379,1.0578715801239014,284.8857727050781,284.95001220703125,299.6924743652344,296.9204406738281,298.2611694335937,297.2621154785156,284.88299560546875,1.0,0.5330038666725159,0.5783554911613464,0.5783554911613464,1.0,1.0,-2.9061079025268555,1.190477967262268,1.7156299352645874,0.5376740097999573,0.8669527173042297,0.8669527173042297,0.0,112.34713745117188,139.0,70128.78125,0.0,1952.4224853515625,1.0,278.5965881347656,283.16900634765625,299.9467468261719,304.5630187988281,293.1499938964844,293.1499938964844,278.54998779296875,37235.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377912044525146,1.0,0.0,0.0,3.669468879699707,3.669493198394776,8.98461962606234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.5654296875,0.0,1564.2276611328125,1895.4371337890625,0.0,2821.085693359375,0.9084070324897766,1.0,0.0,3.0,1.0,0.0
18006960,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9093247056007384,0.3868329226970672,0.3489593267440796,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.930165708065033,0.4108681678771972,0.3898279070854187,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.919995129108429,0.3990392982959747,0.2799014151096344,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.8911051750183105,0.3648717999458313,0.346712589263916,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.7708072066307068,0.2337232530117035,1.059844136238098,284.9208679199219,284.95001220703125,299.7257385253906,296.9351806640625,298.2718811035156,297.2585144042969,284.92266845703125,1.0,0.5381253957748413,0.5773288011550903,0.5773288011550903,1.0,1.0,-2.911877393722534,1.191814661026001,1.7200627326965332,0.5377596020698547,0.8737655878067017,0.8737655878067017,0.0,119.1655044555664,157.0,70057.984375,0.0,1995.7432861328125,1.0,278.5575866699219,283.20245361328125,299.949951171875,304.5165710449219,293.1499938964844,293.1499938964844,278.8500061035156,37882.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838904082775116,1.0,0.0,0.0,3.6045520305633545,3.6045758724212646,8.66953712375107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10446.806640625,0.0,1497.1002197265625,1895.4371337890625,0.0,2831.4775390625,0.8970507383346558,1.0,0.0,3.0,1.0,0.0
18007020,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8799291253089905,0.3885076940059662,0.3507600426673889,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8983684778213501,0.4132179021835327,0.3924246430397033,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8890177011489868,0.400439977645874,0.2811440229415893,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8631254434585571,0.3666388690471649,0.3487842082977295,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7470937371253967,0.2343800365924835,1.0649797916412354,285.02276611328125,284.95001220703125,299.7896728515625,296.9620361328125,298.29705810546875,297.25933837890625,285.0207824707031,1.0,0.5494416356086731,0.5752754807472229,0.5752754807472229,1.0,1.0,-2.927313327789306,1.1961956024169922,1.731117606163025,0.5386197566986084,0.9791464805603028,0.9791464805603028,0.0,133.87794494628906,175.0,69962.953125,0.0,2094.854248046875,1.0,278.8429870605469,283.30731201171875,299.9498291015625,304.4361572265625,293.1499938964844,293.1499938964844,278.54998779296875,32686.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332734704017639,1.0,0.0,0.0,3.747999429702759,3.7480239868164062,9.37329616590432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11732.693359375,0.0,1619.4949951171875,1895.4371337890625,0.0,2778.93896484375,0.9247555136680604,1.0,0.0,3.0,1.0,0.0
18007080,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8799291253089905,0.3885076940059662,0.3507600426673889,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8983684778213501,0.4132179021835327,0.3924246430397033,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8890177011489868,0.400439977645874,0.2811440229415893,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8631254434585571,0.3666388690471649,0.3487842082977295,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7470937371253967,0.2343800365924835,1.0649797916412354,285.02276611328125,284.95001220703125,299.7896728515625,296.9620361328125,298.29705810546875,297.25933837890625,285.0207824707031,1.0,0.5494416356086731,0.5752754807472229,0.5752754807472229,1.0,1.0,-2.927313327789306,1.1961956024169922,1.731117606163025,0.5386197566986084,0.9791464805603028,0.9791464805603028,0.0,133.87794494628906,175.0,69962.953125,0.0,2094.854248046875,1.0,278.8429870605469,283.30731201171875,299.9498291015625,304.4361572265625,293.1499938964844,293.1499938964844,278.54998779296875,32686.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332734704017639,1.0,0.0,0.0,3.747999429702759,3.7480239868164062,9.37329616590432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11732.693359375,0.0,1619.4949951171875,1895.4371337890625,0.0,2778.93896484375,0.9247555136680604,1.0,0.0,3.0,1.0,0.0
18007140,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8535657525062561,0.3889497220516205,0.3520781993865967,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8714259266853333,0.4146967232227325,0.394698292016983,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8619264364242554,0.4008437693119049,0.2821033000946045,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8384426832199097,0.3676058351993561,0.3505616784095764,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7262458801269531,0.2344823032617569,1.0692696571350098,284.90997314453125,284.95001220703125,299.8500061035156,296.9851379394531,298.315185546875,297.2512512207031,284.91217041015625,1.0,0.5614184737205505,0.5732221603393555,0.5732221603393555,1.0,1.0,-2.94008469581604,1.1993131637573242,1.7407715320587158,0.5389764904975891,0.8866653442382812,0.8866653442382812,0.0,150.65200805664062,193.0,70935.046875,0.0,2200.693603515625,1.0,278.556884765625,283.1758728027344,300.0048828125,304.6337585449219,293.1499938964844,293.1499938964844,278.8500061035156,37832.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406878709793091,1.0,0.0,0.0,3.669317960739136,3.669342517852783,8.983881230051338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10572.2958984375,0.0,1568.5504150390625,1895.4371337890625,0.0,2848.142578125,0.9112890362739564,1.0,0.0,3.0,1.0,0.0
18007200,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8535657525062561,0.3889497220516205,0.3520781993865967,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8714259266853333,0.4146967232227325,0.394698292016983,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8619264364242554,0.4008437693119049,0.2821033000946045,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8384426832199097,0.3676058351993561,0.3505616784095764,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7262458801269531,0.2344823032617569,1.0692696571350098,284.90997314453125,284.95001220703125,299.8500061035156,296.9851379394531,298.315185546875,297.2512512207031,284.91217041015625,1.0,0.5614184737205505,0.5732221603393555,0.5732221603393555,1.0,1.0,-2.94008469581604,1.1993131637573242,1.7407715320587158,0.5389764904975891,0.8866653442382812,0.8866653442382812,0.0,150.65200805664062,193.0,70935.046875,0.0,2200.693603515625,1.0,278.556884765625,283.1758728027344,300.0048828125,304.6337585449219,293.1499938964844,293.1499938964844,278.8500061035156,37832.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406878709793091,1.0,0.0,0.0,3.669317960739136,3.669342517852783,8.983881230051338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10572.2958984375,0.0,1568.5504150390625,1895.4371337890625,0.0,2848.142578125,0.9112890362739564,1.0,0.0,3.0,1.0,0.0
18007260,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8329420685768127,0.3903980255126953,0.3537179231643677,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8500191569328308,0.4168531000614166,0.3971733450889587,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8405617475509644,0.4020184278488159,0.2832292914390564,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8187485337257385,0.3691499829292297,0.3524874448776245,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7082564830780029,0.2349153608083725,1.0737583637237549,285.0216369628906,284.95001220703125,299.90838623046875,297.0062255859375,298.33697509765625,297.2508850097656,285.0198059082031,1.0,0.5736475586891174,0.5710905194282532,0.5710905194282532,1.0,1.0,-2.954087257385254,1.202855944633484,1.7512314319610596,0.5392751693725586,0.9950155019760132,0.9950155019760132,0.0,167.8833770751953,181.0,70711.171875,0.0,2311.937744140625,1.0,278.84344482421875,283.2914428710937,299.9945983886719,304.53338623046875,293.1499938964844,293.1499938964844,278.54998779296875,32888.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351322412490845,1.0,0.0,0.0,3.801768064498901,3.801793098449707,9.644162446420523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11874.2265625,0.0,1684.4146728515625,1895.4371337890625,0.0,2796.271484375,0.9370567202568054,1.0,0.0,3.0,1.0,0.0
18007320,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8329420685768127,0.3903980255126953,0.3537179231643677,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8500191569328308,0.4168531000614166,0.3971733450889587,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8405617475509644,0.4020184278488159,0.2832292914390564,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8187485337257385,0.3691499829292297,0.3524874448776245,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7082564830780029,0.2349153608083725,1.0737583637237549,285.0216369628906,284.95001220703125,299.90838623046875,297.0062255859375,298.33697509765625,297.2508850097656,285.0198059082031,1.0,0.5736475586891174,0.5710905194282532,0.5710905194282532,1.0,1.0,-2.954087257385254,1.202855944633484,1.7512314319610596,0.5392751693725586,0.9950155019760132,0.9950155019760132,0.0,167.8833770751953,181.0,70711.171875,0.0,2311.937744140625,1.0,278.84344482421875,283.2914428710937,299.9945983886719,304.53338623046875,293.1499938964844,293.1499938964844,278.54998779296875,32888.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351322412490845,1.0,0.0,0.0,3.801768064498901,3.801793098449707,9.644162446420523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11874.2265625,0.0,1684.4146728515625,1895.4371337890625,0.0,2796.271484375,0.9370567202568054,1.0,0.0,3.0,1.0,0.0
18007380,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8276476263999939,0.3907127678394317,0.3544904291629791,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8450251221656799,0.4182109534740448,0.3988827764987945,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8350857496261597,0.4022811353206634,0.283757597208023,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8137333989143372,0.3699657320976257,0.3536723852157593,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.702960193157196,0.2348719835281372,1.0752273797988892,284.900634765625,284.95001220703125,299.9667053222656,297.0271301269531,298.3535461425781,297.2425537109375,284.9029541015625,1.0,0.5769936442375183,0.5689588785171509,0.5689588785171509,1.0,1.0,-2.960911273956299,1.2031199932098389,1.7577911615371704,0.5381612181663513,0.8936517834663391,0.8936517834663391,0.0,173.2978057861328,169.0,71574.71875,0.0,2351.45166015625,1.0,278.5565185546875,283.1538391113281,300.0450134277344,304.7198791503906,293.1499938964844,293.1499938964844,278.8500061035156,38094.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421422243118286,1.0,0.0,0.0,3.719403505325317,3.719428539276123,9.230811883753632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.9384765625,0.0,1627.73095703125,1895.4371337890625,0.0,2861.736572265625,0.9225523471832277,1.0,0.0,3.0,1.0,0.0
18007440,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8276476263999939,0.3907127678394317,0.3544904291629791,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8450251221656799,0.4182109534740448,0.3988827764987945,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8350857496261597,0.4022811353206634,0.283757597208023,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8137333989143372,0.3699657320976257,0.3536723852157593,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.702960193157196,0.2348719835281372,1.0752273797988892,284.900634765625,284.95001220703125,299.9667053222656,297.0271301269531,298.3535461425781,297.2425537109375,284.9029541015625,1.0,0.5769936442375183,0.5689588785171509,0.5689588785171509,1.0,1.0,-2.960911273956299,1.2031199932098389,1.7577911615371704,0.5381612181663513,0.8936517834663391,0.8936517834663391,0.0,173.2978057861328,169.0,71574.71875,0.0,2351.45166015625,1.0,278.5565185546875,283.1538391113281,300.0450134277344,304.7198791503906,293.1499938964844,293.1499938964844,278.8500061035156,38094.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421422243118286,1.0,0.0,0.0,3.719403505325317,3.719428539276123,9.230811883753632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.9384765625,0.0,1627.73095703125,1895.4371337890625,0.0,2861.736572265625,0.9225523471832277,1.0,0.0,3.0,1.0,0.0
18007500,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8284707069396973,0.3913760483264923,0.3547625541687011,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8461623787879944,0.4192248880863189,0.3995953500270843,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8358566164970398,0.4027666449546814,0.2839049100875854,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8146869540214539,0.3706433176994324,0.3541037738323211,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.703561544418335,0.235025480389595,1.075214982032776,285.027587890625,284.95001220703125,299.995849609375,297.0375061035156,298.3639221191406,297.2419738769531,285.0306091308594,1.0,0.5768172740936279,0.5678930878639221,0.5678930878639221,1.0,1.0,-2.962770700454712,1.2025665044784546,1.760204195976257,0.537111759185791,0.982642412185669,0.982642412185669,0.0,172.8031005859375,169.0,70862.1171875,0.0,2352.303955078125,1.0,278.8038330078125,283.2926025390625,300.0112609863281,304.5191955566406,293.1499938964844,293.1499938964844,278.8500061035156,33997.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370432257652283,1.0,0.0,0.0,3.7679429054260254,3.767967700958252,9.47331329825829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11060.998046875,0.0,1652.9208984375,1895.4371337890625,0.0,2814.10302734375,0.9319693446159364,1.0,0.0,3.0,1.0,0.0
18007560,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8316101431846619,0.3922808170318603,0.3554340600967407,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8496283292770386,0.4204224646091461,0.400584876537323,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8388954401016235,0.4034354388713836,0.2842731475830078,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8178301453590393,0.3714721798896789,0.3547576367855072,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7062661647796631,0.2353098690509796,1.0758719444274902,285.01641845703125,284.95001220703125,300.02496337890625,297.0477905273437,298.3756103515625,297.2435913085937,285.0146484375,1.0,0.5759328007698059,0.5668712258338928,0.5668712258338928,1.0,1.0,-2.9667837619781494,1.2030069828033447,1.763776779174805,0.5365995764732361,1.0,1.0,0.0,170.60943603515625,157.0,71119.9453125,0.0,2348.431396484375,1.0,278.84356689453125,283.2767944335937,300.0330810546875,304.6024475097656,293.1499938964844,293.1499938964844,278.54998779296875,33244.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359660506248474,1.0,0.0,0.0,3.836294889450073,3.836320161819458,9.820130344451172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11956.970703125,0.0,1728.808837890625,1895.4371337890625,0.0,2804.05029296875,0.9451847076416016,1.0,0.0,3.0,1.0,0.0
18007620,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8398143649101257,0.3928493559360504,0.3559877276420593,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8588839173316956,0.4219502806663513,0.4019801914691925,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8470730781555176,0.4037471413612366,0.2844910621643066,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8260347247123718,0.37232306599617,0.35550656914711,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7134746313095093,0.2353862971067428,1.075609803199768,284.8958435058594,284.95001220703125,300.08306884765625,297.0682373046875,298.3930969238281,297.2373962402344,284.8983459472656,1.0,0.572356641292572,0.5648274421691895,0.5648274421691895,1.0,1.0,-2.969982385635376,1.2017087936401367,1.7682735919952393,0.5346236228942871,0.8957780599594116,0.8957780599594116,0.0,164.19114685058594,145.0,71881.71875,0.0,2321.679931640625,1.0,278.5561218261719,283.1411437988281,300.08306884765625,304.7796325683594,293.1499938964844,293.1499938964844,278.8500061035156,38362.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842293918132782,1.0,0.0,0.0,3.745081901550293,3.7451071739196777,9.358708439322072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.3291015625,0.0,1659.6865234375,1895.4371337890625,0.0,2863.154541015625,0.9284190535545348,1.0,0.0,3.0,1.0,0.0
18007680,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8398143649101257,0.3928493559360504,0.3559877276420593,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8588839173316956,0.4219502806663513,0.4019801914691925,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8470730781555176,0.4037471413612366,0.2844910621643066,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8260347247123718,0.37232306599617,0.35550656914711,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7134746313095093,0.2353862971067428,1.075609803199768,284.8958435058594,284.95001220703125,300.08306884765625,297.0682373046875,298.3930969238281,297.2373962402344,284.8983459472656,1.0,0.572356641292572,0.5648274421691895,0.5648274421691895,1.0,1.0,-2.969982385635376,1.2017087936401367,1.7682735919952393,0.5346236228942871,0.8957780599594116,0.8957780599594116,0.0,164.19114685058594,145.0,71881.71875,0.0,2321.679931640625,1.0,278.5561218261719,283.1411437988281,300.08306884765625,304.7796325683594,293.1499938964844,293.1499938964844,278.8500061035156,38362.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842293918132782,1.0,0.0,0.0,3.745081901550293,3.7451071739196777,9.358708439322072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.3291015625,0.0,1659.6865234375,1895.4371337890625,0.0,2863.154541015625,0.9284190535545348,1.0,0.0,3.0,1.0,0.0
18007740,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8529348969459534,0.3945961594581604,0.3568695485591888,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8733255863189697,0.4243203997611999,0.4035818576812744,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8602038621902466,0.4049766957759857,0.2848633229732513,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8386258482933044,0.3738974630832672,0.3563904762268066,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7240307331085205,0.2359573394060135,1.0756347179412842,285.0169982910156,284.95001220703125,300.1410217285156,297.0884094238281,298.4159545898437,297.2403564453125,285.0154113769531,1.0,0.5673609375953674,0.5627836585044861,0.5627836585044861,1.0,1.0,-2.974499464035034,1.2009823322296145,1.77351713180542,0.5327003002166748,1.0,1.0,0.0,154.9910430908203,133.0,71357.265625,0.0,2283.117919921875,1.0,278.8438720703125,283.2700500488281,300.0718688964844,304.6579895019531,293.1499938964844,293.1499938964844,278.54998779296875,33459.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357341289520264,1.0,0.0,0.0,3.8548994064331055,3.854925155639648,9.915609098243294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12009.9951171875,0.0,1753.2275390625,1895.4371337890625,0.0,2801.886474609375,0.9494084119796752,1.0,0.0,3.0,1.0,0.0
18007800,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8529348969459534,0.3945961594581604,0.3568695485591888,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8733255863189697,0.4243203997611999,0.4035818576812744,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8602038621902466,0.4049766957759857,0.2848633229732513,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8386258482933044,0.3738974630832672,0.3563904762268066,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7240307331085205,0.2359573394060135,1.0756347179412842,285.0169982910156,284.95001220703125,300.1410217285156,297.0884094238281,298.4159545898437,297.2403564453125,285.0154113769531,1.0,0.5673609375953674,0.5627836585044861,0.5627836585044861,1.0,1.0,-2.974499464035034,1.2009823322296145,1.77351713180542,0.5327003002166748,1.0,1.0,0.0,154.9910430908203,133.0,71357.265625,0.0,2283.117919921875,1.0,278.8438720703125,283.2700500488281,300.0718688964844,304.6579895019531,293.1499938964844,293.1499938964844,278.54998779296875,33459.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357341289520264,1.0,0.0,0.0,3.8548994064331055,3.854925155639648,9.915609098243294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12009.9951171875,0.0,1753.2275390625,1895.4371337890625,0.0,2801.886474609375,0.9494084119796752,1.0,0.0,3.0,1.0,0.0
18007860,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8690494298934937,0.3952311873435974,0.3573663234710693,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8909653425216675,0.4259458184242248,0.4049378633499145,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8764375448226929,0.4053482711315155,0.2850203216075897,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8540881276130676,0.3748047351837158,0.3570534586906433,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7364177107810974,0.2361407727003097,1.0752052068710327,284.8968200683594,284.95001220703125,300.1988220214844,297.1082458496094,298.4338684082031,297.2353210449219,284.8989562988281,1.0,0.5615626573562622,0.5608544945716858,0.5608544945716858,1.0,1.0,-2.9772040843963623,1.1995456218719482,1.7776583433151243,0.530657947063446,0.9000860452651978,0.9000860452651978,0.0,144.9261016845703,121.0,72127.1875,0.0,2236.82861328125,1.0,278.5567932128906,283.13427734375,300.1217346191406,304.8347473144531,293.1499938964844,293.1499938964844,278.8500061035156,38349.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418455123901367,1.0,0.0,0.0,3.764155864715576,3.764181613922119,9.454280984755314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10757.6279296875,0.0,1682.052734375,1895.4371337890625,0.0,2858.962890625,0.9326254725456238,1.0,0.0,3.0,1.0,0.0
18007920,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8690494298934937,0.3952311873435974,0.3573663234710693,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8909653425216675,0.4259458184242248,0.4049378633499145,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8764375448226929,0.4053482711315155,0.2850203216075897,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8540881276130676,0.3748047351837158,0.3570534586906433,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7364177107810974,0.2361407727003097,1.0752052068710327,284.8968200683594,284.95001220703125,300.1988220214844,297.1082458496094,298.4338684082031,297.2353210449219,284.8989562988281,1.0,0.5615626573562622,0.5608544945716858,0.5608544945716858,1.0,1.0,-2.9772040843963623,1.1995456218719482,1.7776583433151243,0.530657947063446,0.9000860452651978,0.9000860452651978,0.0,144.9261016845703,121.0,72127.1875,0.0,2236.82861328125,1.0,278.5567932128906,283.13427734375,300.1217346191406,304.8347473144531,293.1499938964844,293.1499938964844,278.8500061035156,38349.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418455123901367,1.0,0.0,0.0,3.764155864715576,3.764181613922119,9.454280984755314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10757.6279296875,0.0,1682.052734375,1895.4371337890625,0.0,2858.962890625,0.9326254725456238,1.0,0.0,3.0,1.0,0.0
18007980,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8907573223114014,0.3969983756542206,0.3582003116607666,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.914647102355957,0.4283865392208099,0.4065322875976562,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8981289863586426,0.4066198468208313,0.2853667736053467,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8749443292617798,0.3764201998710632,0.3579005002975464,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7529489398002625,0.2367899119853973,1.0752345323562622,285.0209045410156,284.95001220703125,300.2563781738281,297.1277770996094,298.4569091796875,297.23907470703125,285.0196838378906,1.0,0.5552965402603149,0.5589253306388855,0.5589253306388855,1.0,1.0,-2.981584548950196,1.1988441944122314,1.782740354537964,0.5287562012672424,1.0,1.0,0.0,133.6912841796875,109.0,71559.2578125,0.0,2187.449462890625,1.0,278.84393310546875,283.2671813964844,300.11102294921875,304.7115783691406,293.1499938964844,293.1499938964844,278.54998779296875,33674.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352903723716736,1.0,0.0,0.0,3.86779522895813,3.867820978164673,9.982061328628331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12055.328125,0.0,1770.8087158203125,1895.4371337890625,0.0,2797.74658203125,0.952392876148224,1.0,0.0,3.0,1.0,0.0
18008040,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8907573223114014,0.3969983756542206,0.3582003116607666,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.914647102355957,0.4283865392208099,0.4065322875976562,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8981289863586426,0.4066198468208313,0.2853667736053467,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8749443292617798,0.3764201998710632,0.3579005002975464,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7529489398002625,0.2367899119853973,1.0752345323562622,285.0209045410156,284.95001220703125,300.2563781738281,297.1277770996094,298.4569091796875,297.23907470703125,285.0196838378906,1.0,0.5552965402603149,0.5589253306388855,0.5589253306388855,1.0,1.0,-2.981584548950196,1.1988441944122314,1.782740354537964,0.5287562012672424,1.0,1.0,0.0,133.6912841796875,109.0,71559.2578125,0.0,2187.449462890625,1.0,278.84393310546875,283.2671813964844,300.11102294921875,304.7115783691406,293.1499938964844,293.1499938964844,278.54998779296875,33674.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352903723716736,1.0,0.0,0.0,3.86779522895813,3.867820978164673,9.982061328628331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12055.328125,0.0,1770.8087158203125,1895.4371337890625,0.0,2797.74658203125,0.952392876148224,1.0,0.0,3.0,1.0,0.0
18008100,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.903629183769226,0.3974376916885376,0.3586644232273102,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9298356175422668,0.4293161928653717,0.4073866307735443,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9113253355026244,0.406926542520523,0.2855856716632843,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.887485921382904,0.376974880695343,0.3583793938159942,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7630491852760315,0.2369748950004577,1.075522541999817,284.879150390625,284.95001220703125,300.2850646972656,297.1374206542969,298.4665222167969,297.2379150390625,284.87457275390625,1.0,0.5521215796470642,0.5579608082771301,0.5579608082771301,1.0,1.0,-2.9843599796295166,1.1987229585647583,1.7856370210647583,0.5280148983001709,0.9155237674713136,0.9155237674713136,0.0,127.93083190917967,109.0,72602.171875,0.0,2162.988525390625,1.0,278.5937194824219,283.105224609375,300.1643981933594,304.9513854980469,293.1499938964844,293.1499938964844,278.54998779296875,36751.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404689431190491,1.0,0.0,0.0,3.8532369136810303,3.853262901306152,9.907057574309874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11679.0556640625,0.0,1777.1927490234375,1895.4371337890625,0.0,2846.0966796875,0.9496147036552428,1.0,0.0,3.0,1.0,0.0
18008160,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9172679781913756,0.3976239264011383,0.3586637675762176,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9449282288551332,0.430057555437088,0.407900333404541,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.925561547279358,0.4070177674293518,0.2855186462402344,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9001004099845886,0.3773509263992309,0.3585525155067444,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7733480334281921,0.2370301336050033,1.0748916864395142,284.8964233398437,284.95001220703125,300.3136901855469,297.1469421386719,298.47467041015625,297.2345275878906,284.8989562988281,1.0,0.5487608909606934,0.5570101141929626,0.5570101141929626,1.0,1.0,-2.98434853553772,1.197390913963318,1.786957621574402,0.5266544818878174,0.9042842984199524,0.9042842984199524,0.0,122.4934310913086,97.0,72365.640625,0.0,2135.295654296875,1.0,278.55633544921875,283.1269836425781,300.1609191894531,304.8905029296875,293.1499938964844,293.1499938964844,278.25,38325.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414075374603271,1.0,0.0,0.0,3.781913995742798,3.781939744949341,9.543696251057554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12291.7978515625,0.0,1702.972412109375,1895.4371337890625,0.0,2854.86865234375,0.9365820288658142,1.0,0.0,3.0,1.0,0.0
18008220,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9513999223709106,0.3982057571411133,0.3586548864841461,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9772310256958008,0.4316652715206146,0.4088934659957886,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.959172785282135,0.4073382019996643,0.2853531837463379,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9331299662590028,0.3781919181346893,0.3588415682315826,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7985579967498779,0.2371735274791717,1.0732892751693726,284.8979797363281,284.95001220703125,300.3707580566406,297.16571044921875,298.4920349121094,297.2297668457031,284.89898681640625,1.0,0.5417615175247192,0.5551087260246277,0.5551087260246277,1.0,1.0,-2.9837522506713867,1.1944688558578491,1.7892833948135376,0.523698091506958,0.846041738986969,0.846041738986969,0.0,111.31387329101562,115.0,72389.40625,0.0,2077.381591796875,1.0,278.2577209472656,283.10650634765625,300.1653747558594,304.9072570800781,293.1499938964844,293.1499938964844,278.54998779296875,40157.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433934450149536,1.0,0.0,0.0,3.567960500717163,3.5679845809936523,8.494412782056315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10914.234375,0.0,1474.20654296875,1895.4371337890625,0.0,2873.436279296875,0.8910632133483887,1.0,0.0,3.0,1.0,0.0
