time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008280,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9513999223709106,0.3982057571411133,0.3586548864841461,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9772310256958008,0.4316652715206146,0.4088934659957886,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.959172785282135,0.4073382019996643,0.2853531837463379,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9331299662590028,0.3781919181346893,0.3588415682315826,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7985579967498779,0.2371735274791717,1.0732892751693726,284.8979797363281,284.95001220703125,300.3707580566406,297.16571044921875,298.4920349121094,297.2297668457031,284.89898681640625,1.0,0.5417615175247192,0.5551087260246277,0.5551087260246277,1.0,1.0,-2.9837522506713867,1.1944688558578491,1.7892833948135376,0.523698091506958,0.846041738986969,0.846041738986969,0.0,111.31387329101562,115.0,72389.40625,0.0,2077.381591796875,1.0,278.2577209472656,283.10650634765625,300.1653747558594,304.9072570800781,293.1499938964844,293.1499938964844,278.54998779296875,40157.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433934450149536,1.0,0.0,0.0,3.567960500717163,3.5679845809936523,8.494412782056315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10914.234375,0.0,1474.20654296875,1895.4371337890625,0.0,2873.436279296875,0.8910632133483887,1.0,0.0,3.0,1.0,0.0
18008340,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9539403915405272,0.4000805020332336,0.360121488571167,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.979809045791626,0.4342524111270904,0.4111405611038208,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9612289667129515,0.4087417125701904,0.2861800789833069,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9357566237449646,0.3799033761024475,0.3602828979492187,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8001307845115662,0.2379053384065628,1.075964093208313,285.001953125,284.95001220703125,300.427490234375,297.1840515136719,298.5157775878906,297.2353820800781,285.0019226074219,1.0,0.5439648032188416,0.5532073378562927,0.5532073378562927,1.0,1.0,-2.9941444396972656,1.1963444948196411,1.797799825668335,0.5229198932647705,0.9388285279273988,0.9388285279273988,0.0,111.36027526855467,133.0,72031.171875,0.0,2095.49951171875,1.0,278.54180908203125,283.2201232910156,300.1619567871094,304.7931213378906,293.1499938964844,293.1499938964844,278.25,33818.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835602343082428,1.0,0.0,0.0,3.679640769958496,3.6796646118164062,9.034500294546888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12189.1298828125,0.0,1549.94140625,1895.4371337890625,0.0,2800.65673828125,0.9102927446365356,1.0,0.0,3.0,1.0,0.0
18008400,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9539403915405272,0.4000805020332336,0.360121488571167,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.979809045791626,0.4342524111270904,0.4111405611038208,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9612289667129515,0.4087417125701904,0.2861800789833069,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9357566237449646,0.3799033761024475,0.3602828979492187,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8001307845115662,0.2379053384065628,1.075964093208313,285.001953125,284.95001220703125,300.427490234375,297.1840515136719,298.5157775878906,297.2353820800781,285.0019226074219,1.0,0.5439648032188416,0.5532073378562927,0.5532073378562927,1.0,1.0,-2.9941444396972656,1.1963444948196411,1.797799825668335,0.5229198932647705,0.9388285279273988,0.9388285279273988,0.0,111.36027526855467,133.0,72031.171875,0.0,2095.49951171875,1.0,278.54180908203125,283.2201232910156,300.1619567871094,304.7931213378906,293.1499938964844,293.1499938964844,278.25,33818.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835602343082428,1.0,0.0,0.0,3.679640769958496,3.6796646118164062,9.034500294546888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12189.1298828125,0.0,1549.94140625,1895.4371337890625,0.0,2800.65673828125,0.9102927446365356,1.0,0.0,3.0,1.0,0.0
18008460,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9299277663230896,0.4006727933883667,0.3612381219863891,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9592495560646056,0.4359744191169739,0.4132879078388214,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9374834895133972,0.4091704487800598,0.2868900001049042,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9120051860809326,0.3808386027812958,0.361676424741745,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.7818305492401123,0.2381284534931183,1.0791345834732056,284.92242431640625,284.95001220703125,300.48388671875,297.20196533203125,298.5335388183594,297.23150634765625,284.9234924316406,1.0,0.5507112145423889,0.5513362288475037,0.5513362288475037,1.0,1.0,-3.00441312789917,1.1981351375579834,1.8062779903411863,0.5223095417022705,0.8677244186401367,0.8677244186401367,0.0,119.73258209228516,151.0,72802.703125,0.0,2156.171875,1.0,278.2575378417969,283.118408203125,300.2130432128906,304.9704895019531,293.1499938964844,293.1499938964844,278.54998779296875,37976.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411227464675903,1.0,0.0,0.0,3.5799572467803955,3.5799808502197266,8.551631367481605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10989.376953125,0.0,1471.1358642578125,1895.4371337890625,0.0,2852.20703125,0.8917363286018372,1.0,0.0,3.0,1.0,0.0
18008520,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9299277663230896,0.4006727933883667,0.3612381219863891,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9592495560646056,0.4359744191169739,0.4132879078388214,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9374834895133972,0.4091704487800598,0.2868900001049042,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9120051860809326,0.3808386027812958,0.361676424741745,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.7818305492401123,0.2381284534931183,1.0791345834732056,284.92242431640625,284.95001220703125,300.48388671875,297.20196533203125,298.5335388183594,297.23150634765625,284.9234924316406,1.0,0.5507112145423889,0.5513362288475037,0.5513362288475037,1.0,1.0,-3.00441312789917,1.1981351375579834,1.8062779903411863,0.5223095417022705,0.8677244186401367,0.8677244186401367,0.0,119.73258209228516,151.0,72802.703125,0.0,2156.171875,1.0,278.2575378417969,283.118408203125,300.2130432128906,304.9704895019531,293.1499938964844,293.1499938964844,278.54998779296875,37976.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411227464675903,1.0,0.0,0.0,3.5799572467803955,3.5799808502197266,8.551631367481605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10989.376953125,0.0,1471.1358642578125,1895.4371337890625,0.0,2852.20703125,0.8917363286018372,1.0,0.0,3.0,1.0,0.0
18008580,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9008241295814514,0.402056485414505,0.3627204596996307,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9298525452613832,0.4382664561271667,0.4157516360282898,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9071761965751648,0.4102233350276947,0.2878385782241821,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8854991793632507,0.382249116897583,0.3633337914943695,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7597149610519409,0.2386060357093811,1.083088755607605,285.01336669921875,284.95001220703125,300.5399169921875,297.2193908691406,298.5548095703125,297.2336120605469,285.011474609375,1.0,0.5600452423095703,0.5494651198387146,0.5494651198387146,1.0,1.0,-3.017035722732544,1.2009267807006836,1.8161089420318604,0.5220101475715637,0.9627703428268432,0.9627703428268432,0.0,132.05081176757812,169.0,72627.1796875,0.0,2241.742919921875,1.0,278.54278564453125,283.21588134765625,300.2064819335937,304.8764038085937,293.1499938964844,293.1499938964844,278.25,32931.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354941606521606,1.0,0.0,0.0,3.71662187576294,3.7166459560394287,9.21700916478585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.4697265625,0.0,1585.1827392578125,1895.4371337890625,0.0,2799.64794921875,0.9178087711334229,1.0,0.0,3.0,1.0,0.0
18008640,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9008241295814514,0.402056485414505,0.3627204596996307,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9298525452613832,0.4382664561271667,0.4157516360282898,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9071761965751648,0.4102233350276947,0.2878385782241821,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8854991793632507,0.382249116897583,0.3633337914943695,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7597149610519409,0.2386060357093811,1.083088755607605,285.01336669921875,284.95001220703125,300.5399169921875,297.2193908691406,298.5548095703125,297.2336120605469,285.011474609375,1.0,0.5600452423095703,0.5494651198387146,0.5494651198387146,1.0,1.0,-3.017035722732544,1.2009267807006836,1.8161089420318604,0.5220101475715637,0.9627703428268432,0.9627703428268432,0.0,132.05081176757812,169.0,72627.1796875,0.0,2241.742919921875,1.0,278.54278564453125,283.21588134765625,300.2064819335937,304.8764038085937,293.1499938964844,293.1499938964844,278.25,32931.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354941606521606,1.0,0.0,0.0,3.71662187576294,3.7166459560394287,9.21700916478585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.4697265625,0.0,1585.1827392578125,1895.4371337890625,0.0,2799.64794921875,0.9178087711334229,1.0,0.0,3.0,1.0,0.0
18008700,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8871779441833496,0.4022085666656494,0.3634152114391327,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.914355993270874,0.4390374720096588,0.4169750809669494,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8932163119316101,0.4103358685970306,0.2883029878139496,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8723303079605103,0.3826217949390411,0.3641599714756012,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7488402724266052,0.2386276423931121,1.0851293802261353,284.8803100585937,284.95001220703125,300.5677795410156,297.2279357910156,298.5630187988281,297.2308959960937,284.8777160644531,1.0,0.5653102993965149,0.5485295653343201,0.5485295653343201,1.0,1.0,-3.0233519077301025,1.2022932767868042,1.8210586309432983,0.5219364166259766,0.8736399412155151,0.8736399412155151,0.0,139.34828186035156,169.0,73604.7890625,0.0,2290.66357421875,1.0,278.2961730957031,283.0653381347656,300.2579040527344,305.11798095703125,293.1499938964844,293.1499938964844,278.25,37037.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409162163734436,1.0,0.0,0.0,3.692443609237671,3.6924681663513184,9.097478255171154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11944.7724609375,0.0,1588.7562255859375,1895.4371337890625,0.0,2850.2763671875,0.9134123921394348,1.0,0.0,3.0,1.0,0.0
18008760,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8731288313865662,0.4021873474121094,0.3636967539787292,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8995312452316284,0.43967005610466,0.4178915321826935,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8789836168289185,0.4102929234504699,0.2885130047798157,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8590131402015686,0.3828567266464233,0.3647099435329437,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.737935483455658,0.2385317832231521,1.0863041877746582,284.9134216308594,284.95001220703125,300.5955505371094,297.236328125,298.5699768066406,297.2265625,284.9150390625,1.0,0.5706813931465149,0.5474851131439209,0.5474851131439209,1.0,1.0,-3.0271196365356445,1.2023917436599731,1.8247277736663816,0.521121084690094,0.8770586252212524,0.8770586252212524,0.0,147.45947265625,187.0,73452.015625,0.0,2339.351806640625,1.0,278.2574157714844,283.096923828125,300.25225830078125,305.05584716796875,293.1499938964844,293.1499938964844,278.54998779296875,37903.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419938087463379,1.0,0.0,0.0,3.627082347869873,3.6271064281463614,8.778253572927497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.923828125,0.0,1521.9755859375,1895.4371337890625,0.0,2860.34912109375,0.9019708037376404,1.0,0.0,3.0,1.0,0.0
18008820,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8503673672676086,0.4032926261425018,0.3650316298007965,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8758783340454102,0.4417651295661926,0.4202927052974701,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8556583523750305,0.4111244082450866,0.2893949449062347,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8374295234680176,0.3840470016002655,0.366286426782608,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7197872400283813,0.2387797087430954,1.089882731437683,285.0120544433594,284.95001220703125,300.6507568359375,297.2527160644531,298.5892944335937,297.2270812988281,285.0102233886719,1.0,0.5819704532623291,0.5453961491584778,0.5453961491584778,1.0,1.0,-3.03886079788208,1.2043720483779907,1.8344886302948,0.5201862454414368,0.9744055271148682,0.9744055271148682,0.0,163.85086059570312,205.0,73197.6171875,0.0,2445.785888671875,1.0,278.5431213378906,283.2021484375,300.2408752441406,304.95037841796875,293.1499938964844,293.1499938964844,278.25,33039.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365352153778076,1.0,0.0,0.0,3.7570548057556152,3.757079362869263,9.41864357173472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12434.5859375,0.0,1632.76318359375,1895.4371337890625,0.0,2809.361572265625,0.9270191192626952,1.0,0.0,3.0,1.0,0.0
18008880,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8503673672676086,0.4032926261425018,0.3650316298007965,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8758783340454102,0.4417651295661926,0.4202927052974701,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8556583523750305,0.4111244082450866,0.2893949449062347,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8374295234680176,0.3840470016002655,0.366286426782608,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7197872400283813,0.2387797087430954,1.089882731437683,285.0120544433594,284.95001220703125,300.6507568359375,297.2527160644531,298.5892944335937,297.2270812988281,285.0102233886719,1.0,0.5819704532623291,0.5453961491584778,0.5453961491584778,1.0,1.0,-3.03886079788208,1.2043720483779907,1.8344886302948,0.5201862454414368,0.9744055271148682,0.9744055271148682,0.0,163.85086059570312,205.0,73197.6171875,0.0,2445.785888671875,1.0,278.5431213378906,283.2021484375,300.2408752441406,304.95037841796875,293.1499938964844,293.1499938964844,278.25,33039.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365352153778076,1.0,0.0,0.0,3.7570548057556152,3.757079362869263,9.41864357173472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12434.5859375,0.0,1632.76318359375,1895.4371337890625,0.0,2809.361572265625,0.9270191192626952,1.0,0.0,3.0,1.0,0.0
18008940,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8304533958435059,0.4032152593135834,0.3659067749977112,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8550049066543579,0.4430247545242309,0.4223863184452057,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8353592753410339,0.4110387563705444,0.2900261580944061,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8183548450469971,0.3844906091690063,0.3675958216190338,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7017999887466431,0.2385285943746566,1.0927104949951172,284.9086303710937,284.95001220703125,300.7054748535156,297.2685241699219,298.6031494140625,297.21929931640625,284.91046142578125,1.0,0.5934812426567078,0.5433071851730347,0.5433071851730347,1.0,1.0,-3.048169612884521,1.2052196264266968,1.8429499864578247,0.5188443660736084,0.8839753270149231,0.8839753270149231,0.0,181.5579833984375,193.0,74009.4140625,0.0,2555.2353515625,1.0,278.25689697265625,283.080078125,300.28424072265625,305.1257019042969,293.1499938964844,293.1499938964844,278.54998779296875,38018.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429580330848694,1.0,0.0,0.0,3.66655945777893,3.666584014892578,8.970378644335142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11174.7509765625,0.0,1566.8385009765625,1895.4371337890625,0.0,2869.364013671875,0.910848081111908,1.0,0.0,3.0,1.0,0.0
18009000,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8304533958435059,0.4032152593135834,0.3659067749977112,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8550049066543579,0.4430247545242309,0.4223863184452057,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8353592753410339,0.4110387563705444,0.2900261580944061,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8183548450469971,0.3844906091690063,0.3675958216190338,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7017999887466431,0.2385285943746566,1.0927104949951172,284.9086303710937,284.95001220703125,300.7054748535156,297.2685241699219,298.6031494140625,297.21929931640625,284.91046142578125,1.0,0.5934812426567078,0.5433071851730347,0.5433071851730347,1.0,1.0,-3.048169612884521,1.2052196264266968,1.8429499864578247,0.5188443660736084,0.8839753270149231,0.8839753270149231,0.0,181.5579833984375,193.0,74009.4140625,0.0,2555.2353515625,1.0,278.25689697265625,283.080078125,300.28424072265625,305.1257019042969,293.1499938964844,293.1499938964844,278.54998779296875,38018.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429580330848694,1.0,0.0,0.0,3.66655945777893,3.666584014892578,8.970378644335142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11174.7509765625,0.0,1566.8385009765625,1895.4371337890625,0.0,2869.364013671875,0.910848081111908,1.0,0.0,3.0,1.0,0.0
18009060,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.826333224773407,0.4042220115661621,0.3666862845420837,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8512023687362671,0.4450607001781463,0.424249529838562,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8310778737068176,0.4118064343929291,0.2905054092407226,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8143694996833801,0.3855987191200256,0.3686133921146393,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6974954605102539,0.2386776655912399,1.0935664176940918,285.0093078613281,284.95001220703125,300.7597351074219,297.2837829589844,298.6217346191406,297.22003173828125,285.0073547363281,1.0,0.5962576866149902,0.5412617325782776,0.5412617325782776,1.0,1.0,-3.0541741847991943,1.2046648263931274,1.849509358406067,0.5167272090911865,0.9806539416313172,0.9806539416313172,0.0,186.2503356933593,181.0,73592.9296875,0.0,2591.132080078125,1.0,278.5433654785156,283.1893310546875,300.2709045410156,305.00994873046875,293.1499938964844,293.1499938964844,278.25,33252.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373043537139893,1.0,0.0,0.0,3.7880313396453857,3.788056373596192,9.574595196681912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12518.0048828125,0.0,1670.893798828125,1895.4371337890625,0.0,2816.54052734375,0.934152364730835,1.0,0.0,3.0,1.0,0.0
18009120,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.826333224773407,0.4042220115661621,0.3666862845420837,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8512023687362671,0.4450607001781463,0.424249529838562,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8310778737068176,0.4118064343929291,0.2905054092407226,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8143694996833801,0.3855987191200256,0.3686133921146393,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6974954605102539,0.2386776655912399,1.0935664176940918,285.0093078613281,284.95001220703125,300.7597351074219,297.2837829589844,298.6217346191406,297.22003173828125,285.0073547363281,1.0,0.5962576866149902,0.5412617325782776,0.5412617325782776,1.0,1.0,-3.0541741847991943,1.2046648263931274,1.849509358406067,0.5167272090911865,0.9806539416313172,0.9806539416313172,0.0,186.2503356933593,181.0,73592.9296875,0.0,2591.132080078125,1.0,278.5433654785156,283.1893310546875,300.2709045410156,305.00994873046875,293.1499938964844,293.1499938964844,278.25,33252.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373043537139893,1.0,0.0,0.0,3.7880313396453857,3.788056373596192,9.574595196681912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12518.0048828125,0.0,1670.893798828125,1895.4371337890625,0.0,2816.54052734375,0.934152364730835,1.0,0.0,3.0,1.0,0.0
18009180,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8290812969207764,0.4041810631752014,0.3668212294578552,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.854924201965332,0.4463663399219513,0.4255781471729278,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.833816409111023,0.4117763042449951,0.2905763387680053,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8174197673797607,0.3860723972320556,0.3691411316394806,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6998515129089355,0.2384603023529052,1.0926728248596191,284.9021911621094,284.95001220703125,300.8134460449219,297.29840087890625,298.63543701171875,297.2135925292969,284.904052734375,1.0,0.5947548151016235,0.5392162203788757,0.5392162203788757,1.0,1.0,-3.055588483810425,1.2020734548568726,1.8535149097442627,0.5137210488319397,0.884269118309021,0.884269118309021,0.0,183.74124145507807,169.0,74218.84375,0.0,2580.772705078125,1.0,278.2567138671875,283.06671142578125,300.311767578125,305.17138671875,293.1499938964844,293.1499938964844,278.54998779296875,38357.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432493805885315,1.0,0.0,0.0,3.6867563724517822,3.686781167984009,9.069476050171944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11210.0107421875,0.0,1592.26220703125,1895.4371337890625,0.0,2872.089111328125,0.915563941001892,1.0,0.0,3.0,1.0,0.0
18009240,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8290812969207764,0.4041810631752014,0.3668212294578552,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.854924201965332,0.4463663399219513,0.4255781471729278,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.833816409111023,0.4117763042449951,0.2905763387680053,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8174197673797607,0.3860723972320556,0.3691411316394806,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6998515129089355,0.2384603023529052,1.0926728248596191,284.9021911621094,284.95001220703125,300.8134460449219,297.29840087890625,298.63543701171875,297.2135925292969,284.904052734375,1.0,0.5947548151016235,0.5392162203788757,0.5392162203788757,1.0,1.0,-3.055588483810425,1.2020734548568726,1.8535149097442627,0.5137210488319397,0.884269118309021,0.884269118309021,0.0,183.74124145507807,169.0,74218.84375,0.0,2580.772705078125,1.0,278.2567138671875,283.06671142578125,300.311767578125,305.17138671875,293.1499938964844,293.1499938964844,278.54998779296875,38357.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432493805885315,1.0,0.0,0.0,3.6867563724517822,3.686781167984009,9.069476050171944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11210.0107421875,0.0,1592.26220703125,1895.4371337890625,0.0,2872.089111328125,0.915563941001892,1.0,0.0,3.0,1.0,0.0
18009300,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8323201537132263,0.4046681821346283,0.3668605089187622,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.858818531036377,0.4473858773708343,0.4261980056762695,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8370633721351624,0.4121562242507934,0.2905769348144531,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8207657337188721,0.3866219222545624,0.3693477511405945,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7027637958526611,0.2385484129190445,1.091909408569336,285.02294921875,284.95001220703125,300.840087890625,297.3054504394531,298.6444091796875,297.2141418457031,285.0250549316406,1.0,0.592968761920929,0.5381934642791748,0.5381934642791748,1.0,1.0,-3.055706262588501,1.200523853302002,1.855182409286499,0.5119720697402954,0.9688100814819336,0.9688100814819336,0.0,180.7222442626953,169.0,73472.6171875,0.0,2565.274658203125,1.0,278.5030822753906,283.1998596191406,300.27783203125,304.96484375,293.1499938964844,293.1499938964844,278.54998779296875,34112.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381724953651428,1.0,0.0,0.0,3.7346854209899902,3.7347099781036377,9.306820629717548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11610.7900390625,0.0,1614.9906005859375,1895.4371337890625,0.0,2824.645751953125,0.9245905876159668,1.0,0.0,3.0,1.0,0.0
18009360,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8372538089752197,0.405333399772644,0.3672772943973541,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8644922971725464,0.4485571384429931,0.4271062016487121,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8419786691665649,0.412702202796936,0.2908124327659607,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8256478309631348,0.38731449842453,0.3698056042194366,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7071799039840698,0.2387535721063614,1.0918989181518557,285.00665283203125,284.95001220703125,300.8666076660156,297.3123779296875,298.6546325683594,297.21649169921875,285.0049133300781,1.0,0.5908616781234741,0.5372593402862549,0.5372593402862549,1.0,1.0,-3.0581181049346924,1.2000797986984253,1.858038306236267,0.5108546614646912,0.9803866744041444,0.9803866744041444,0.0,176.62677001953125,157.0,73683.9609375,0.0,2548.52099609375,1.0,278.5433349609375,283.1814270019531,300.2970275878906,305.043701171875,293.1499938964844,293.1499938964844,278.25,33464.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370881676673889,1.0,0.0,0.0,3.798861503601074,3.79888653755188,9.62942181104154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.4033203125,0.0,1685.435302734375,1895.4371337890625,0.0,2814.5224609375,0.9368370175361632,1.0,0.0,3.0,1.0,0.0
18009420,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8480017185211182,0.4054254293441772,0.3672984540462494,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.877097487449646,0.4500251710414886,0.4283376634120941,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8528856635093689,0.4128302037715912,0.290810227394104,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8363326191902161,0.3879286348819732,0.3702161610126495,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7165142893791199,0.2386893630027771,1.09050714969635,284.9020080566406,284.95001220703125,300.919189453125,297.3256530761719,298.6690368652344,297.2120666503906,284.90386962890625,1.0,0.5856240391731262,0.5353909730911255,0.5353909730911255,1.0,1.0,-3.0584492683410645,1.1972349882125854,1.861214280128479,0.5078210234642029,0.8846848607063293,0.8846848607063293,0.0,167.7075653076172,145.0,74271.0859375,0.0,2502.6259765625,1.0,278.25665283203125,283.0614013671875,300.3374938964844,305.2012634277344,293.1499938964844,293.1499938964844,278.54998779296875,38460.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427160382270813,1.0,0.0,0.0,3.693339109420776,3.693364143371582,9.101892146645696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.7265625,0.0,1600.5479736328125,1895.4371337890625,0.0,2867.10107421875,0.9171239733695984,1.0,0.0,3.0,1.0,0.0
18009480,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8480017185211182,0.4054254293441772,0.3672984540462494,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.877097487449646,0.4500251710414886,0.4283376634120941,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8528856635093689,0.4128302037715912,0.290810227394104,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8363326191902161,0.3879286348819732,0.3702161610126495,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7165142893791199,0.2386893630027771,1.09050714969635,284.9020080566406,284.95001220703125,300.919189453125,297.3256530761719,298.6690368652344,297.2120666503906,284.90386962890625,1.0,0.5856240391731262,0.5353909730911255,0.5353909730911255,1.0,1.0,-3.0584492683410645,1.1972349882125854,1.861214280128479,0.5078210234642029,0.8846848607063293,0.8846848607063293,0.0,167.7075653076172,145.0,74271.0859375,0.0,2502.6259765625,1.0,278.25665283203125,283.0614013671875,300.3374938964844,305.2012634277344,293.1499938964844,293.1499938964844,278.54998779296875,38460.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427160382270813,1.0,0.0,0.0,3.693339109420776,3.693364143371582,9.101892146645696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.7265625,0.0,1600.5479736328125,1895.4371337890625,0.0,2867.10107421875,0.9171239733695984,1.0,0.0,3.0,1.0,0.0
18009540,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8631448745727539,0.4066763818264007,0.3677182197570801,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8942585587501526,0.4523656964302063,0.429870456457138,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.868179202079773,0.4138874113559723,0.2910394668579101,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8510318398475647,0.3892919421195984,0.3708602488040924,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7283641695976257,0.2391090095043182,1.0896706581115725,285.0072937011719,284.95001220703125,300.9711608886719,297.3382568359375,298.6885986328125,297.2164611816406,285.0054931640625,1.0,0.5796642303466797,0.5335226058959961,0.5335226058959961,1.0,1.0,-3.060832500457764,1.1952606439590454,1.8655718564987185,0.5050066709518433,0.9817481637001038,0.9817481637001038,0.0,157.04100036621094,133.0,73724.5859375,0.0,2451.45458984375,1.0,278.54351806640625,283.17694091796875,300.322509765625,305.07275390625,293.1499938964844,293.1499938964844,278.25,33500.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364621996879578,1.0,0.0,0.0,3.804841279983521,3.804866552352905,9.659761417424306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12560.673828125,0.0,1692.859375,1895.4371337890625,0.0,2808.679931640625,0.9381247758865356,1.0,0.0,3.0,1.0,0.0
18009600,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8631448745727539,0.4066763818264007,0.3677182197570801,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8942585587501526,0.4523656964302063,0.429870456457138,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.868179202079773,0.4138874113559723,0.2910394668579101,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8510318398475647,0.3892919421195984,0.3708602488040924,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7283641695976257,0.2391090095043182,1.0896706581115725,285.0072937011719,284.95001220703125,300.9711608886719,297.3382568359375,298.6885986328125,297.2164611816406,285.0054931640625,1.0,0.5796642303466797,0.5335226058959961,0.5335226058959961,1.0,1.0,-3.060832500457764,1.1952606439590454,1.8655718564987185,0.5050066709518433,0.9817481637001038,0.9817481637001038,0.0,157.04100036621094,133.0,73724.5859375,0.0,2451.45458984375,1.0,278.54351806640625,283.17694091796875,300.322509765625,305.07275390625,293.1499938964844,293.1499938964844,278.25,33500.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364621996879578,1.0,0.0,0.0,3.804841279983521,3.804866552352905,9.659761417424306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12560.673828125,0.0,1692.859375,1895.4371337890625,0.0,2808.679931640625,0.9381247758865356,1.0,0.0,3.0,1.0,0.0
18009660,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.880821168422699,0.406825453042984,0.3677259385585785,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9145516157150269,0.4539502263069153,0.4311419725418091,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8860936164855957,0.414111316204071,0.2910530269145965,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8683924674987793,0.3899950981140136,0.3712851405143738,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7418009042739868,0.2391366213560104,1.0883642435073853,284.90203857421875,284.95001220703125,301.0224609375,297.3501281738281,298.7029113769531,297.2130126953125,284.9039306640625,1.0,0.5732702016830444,0.5317022204399109,0.5317022204399109,1.0,1.0,-3.0613343715667725,1.1925010681152344,1.868833303451538,0.5020306706428528,0.8859429359436035,0.8859429359436035,0.0,146.1770782470703,121.0,74317.28125,0.0,2395.668701171875,1.0,278.2566223144531,283.0563049316406,300.36199951171875,305.22955322265625,293.1499938964844,293.1499938964844,278.54998779296875,38461.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421066999435425,1.0,0.0,0.0,3.699501037597656,3.699526071548462,9.132288028013136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11236.3125,0.0,1607.605224609375,1895.4371337890625,0.0,2861.404052734375,0.9184919595718384,1.0,0.0,3.0,1.0,0.0
18009720,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.880821168422699,0.406825453042984,0.3677259385585785,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9145516157150269,0.4539502263069153,0.4311419725418091,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8860936164855957,0.414111316204071,0.2910530269145965,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8683924674987793,0.3899950981140136,0.3712851405143738,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7418009042739868,0.2391366213560104,1.0883642435073853,284.90203857421875,284.95001220703125,301.0224609375,297.3501281738281,298.7029113769531,297.2130126953125,284.9039306640625,1.0,0.5732702016830444,0.5317022204399109,0.5317022204399109,1.0,1.0,-3.0613343715667725,1.1925010681152344,1.868833303451538,0.5020306706428528,0.8859429359436035,0.8859429359436035,0.0,146.1770782470703,121.0,74317.28125,0.0,2395.668701171875,1.0,278.2566223144531,283.0563049316406,300.36199951171875,305.22955322265625,293.1499938964844,293.1499938964844,278.54998779296875,38461.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421066999435425,1.0,0.0,0.0,3.699501037597656,3.699526071548462,9.132288028013136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11236.3125,0.0,1607.605224609375,1895.4371337890625,0.0,2861.404052734375,0.9184919595718384,1.0,0.0,3.0,1.0,0.0
18009780,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9041072130203248,0.4081212878227234,0.3681457340717315,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9427526593208312,0.4564012587070465,0.4327353835105896,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9097267389297484,0.4152508080005646,0.2913087010383606,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8913333415985107,0.3914347290992737,0.3719595372676849,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.759690523147583,0.239622488617897,1.0876444578170776,285.0081787109375,284.95001220703125,301.0730895996094,297.3612365722656,298.7222595214844,297.2181396484375,285.0063781738281,1.0,0.5666515827178955,0.5298817753791809,0.5298817753791809,1.0,1.0,-3.0639989376068115,1.1906585693359375,1.8733402490615845,0.4993002414703369,0.9839129447937012,0.9839129447937012,0.0,134.44139099121094,109.0,73766.8203125,0.0,2339.2919921875,1.0,278.5435485839844,283.1725769042969,300.345703125,305.0994567871094,293.1499938964844,293.1499938964844,278.25,33501.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358979225158691,1.0,0.0,0.0,3.8106517791748047,3.8106770515441895,9.689287026048987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12577.033203125,0.0,1699.8363037109375,1895.4371337890625,0.0,2803.414794921875,0.9394424557685852,1.0,0.0,3.0,1.0,0.0
18009840,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9041072130203248,0.4081212878227234,0.3681457340717315,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9427526593208312,0.4564012587070465,0.4327353835105896,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9097267389297484,0.4152508080005646,0.2913087010383606,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8913333415985107,0.3914347290992737,0.3719595372676849,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.759690523147583,0.239622488617897,1.0876444578170776,285.0081787109375,284.95001220703125,301.0730895996094,297.3612365722656,298.7222595214844,297.2181396484375,285.0063781738281,1.0,0.5666515827178955,0.5298817753791809,0.5298817753791809,1.0,1.0,-3.0639989376068115,1.1906585693359375,1.8733402490615845,0.4993002414703369,0.9839129447937012,0.9839129447937012,0.0,134.44139099121094,109.0,73766.8203125,0.0,2339.2919921875,1.0,278.5435485839844,283.1725769042969,300.345703125,305.0994567871094,293.1499938964844,293.1499938964844,278.25,33501.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358979225158691,1.0,0.0,0.0,3.8106517791748047,3.8106770515441895,9.689287026048987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12577.033203125,0.0,1699.8363037109375,1895.4371337890625,0.0,2803.414794921875,0.9394424557685852,1.0,0.0,3.0,1.0,0.0
18009900,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9186692237854004,0.4082966148853302,0.3683680295944214,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9582418203353882,0.4573057889938354,0.4335668981075287,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.9247971177101136,0.4154720306396484,0.2914630472660064,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9047732353210448,0.3918812274932861,0.3723337650299072,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7704635858535767,0.2397100776433944,1.087480545043945,284.8707275390625,284.95001220703125,301.09814453125,297.36651611328125,298.7297668457031,297.21746826171875,284.8676452636719,1.0,0.5633421540260315,0.5289716124534607,0.5289716124534607,1.0,1.0,-3.0657098293304443,1.1898728609085083,1.8758370876312256,0.4981090128421783,0.8894832730293274,0.8894832730293274,0.0,128.55075073242188,109.0,74674.8125,0.0,2311.63232421875,1.0,278.2941589355469,283.0180969238281,300.3927917480469,305.3312683105469,293.1499938964844,293.1499938964844,278.25,37339.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840894341468811,1.0,0.0,0.0,3.78251576423645,3.782541275024414,9.546732826493098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12165.3330078125,0.0,1696.0400390625,1895.4371337890625,0.0,2850.072021484375,0.9338779449462892,1.0,0.0,3.0,1.0,0.0
18009960,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9338985085487366,0.4083039462566376,0.3681649565696716,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.972531795501709,0.4580827057361603,0.4340783059597015,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.94015634059906,0.4155461192131042,0.2913571298122406,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9194208979606628,0.3922015726566314,0.3724245131015777,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7814937233924866,0.2396986782550811,1.086464524269104,284.9012145996094,284.95001220703125,301.1230163574219,297.37158203125,298.73614501953125,297.2152099609375,284.9032287597656,1.0,0.5598741769790649,0.5280784964561462,0.5280784964561462,1.0,1.0,-3.064842939376831,1.1880112886428833,1.8768315315246584,0.496379941701889,0.8871448040008545,0.8871448040008545,0.0,122.99264526367188,97.0,74366.875,0.0,2280.994384765625,1.0,278.2567749023437,283.0502624511719,300.3838195800781,305.2558288574219,293.1499938964844,293.1499938964844,278.54998779296875,38469.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415964245796204,1.0,0.0,0.0,3.706625699996948,3.706650733947754,9.167496273221332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11248.6826171875,0.0,1615.84814453125,1895.4371337890625,0.0,2856.63427734375,0.9200239777565002,1.0,0.0,3.0,1.0,0.0
18010020,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9703369140625,0.4096255898475647,0.3686177134513855,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9990000128746032,0.4606784582138061,0.432483434677124,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9756327867507936,0.4167482852935791,0.2916643321514129,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9574185013771056,0.3936962783336639,0.3731617033481598,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8098285794258118,0.2402140945196151,1.0859427452087402,285.0078125,284.95001220703125,301.1722106933594,297.381103515625,298.7549133300781,297.2208557128906,285.0055236816406,1.0,0.5528984069824219,0.5262922644615173,0.5262922644615173,1.0,1.0,-3.0655229091644287,1.1852961778640747,1.8802266120910645,0.4934220910072326,0.9854670763015748,0.9854670763015748,0.0,111.3574447631836,117.0,73781.2734375,0.0,2220.36865234375,1.0,278.5436096191406,283.1666564941406,300.3658447265625,305.1230773925781,293.1499938964844,293.1499938964844,278.25,33516.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354528546333313,1.0,0.0,0.0,3.816859722137451,3.816884994506836,9.72088287198858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12589.5830078125,0.0,1707.4244384765625,1895.4371337890625,0.0,2799.262451171875,0.9408556818962096,1.0,0.0,3.0,1.0,0.0
18010080,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9703369140625,0.4096255898475647,0.3686177134513855,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9990000128746032,0.4606784582138061,0.432483434677124,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9756327867507936,0.4167482852935791,0.2916643321514129,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9574185013771056,0.3936962783336639,0.3731617033481598,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8098285794258118,0.2402140945196151,1.0859427452087402,285.0078125,284.95001220703125,301.1722106933594,297.381103515625,298.7549133300781,297.2208557128906,285.0055236816406,1.0,0.5528984069824219,0.5262922644615173,0.5262922644615173,1.0,1.0,-3.0655229091644287,1.1852961778640747,1.8802266120910645,0.4934220910072326,0.9854670763015748,0.9854670763015748,0.0,111.3574447631836,117.0,73781.2734375,0.0,2220.36865234375,1.0,278.5436096191406,283.1666564941406,300.3658447265625,305.1230773925781,293.1499938964844,293.1499938964844,278.25,33516.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354528546333313,1.0,0.0,0.0,3.816859722137451,3.816884994506836,9.72088287198858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12589.5830078125,0.0,1707.4244384765625,1895.4371337890625,0.0,2799.262451171875,0.9408556818962096,1.0,0.0,3.0,1.0,0.0
