time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18010140,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9677770137786864,0.4098381400108337,0.3690676093101501,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9990000128746032,0.4653939008712768,0.4365203082561493,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.973391056060791,0.417368084192276,0.2922298312187195,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9550417065620422,0.3944151699542999,0.3740288019180298,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8075104355812073,0.2402454614639282,1.0866645574569702,284.89990234375,284.95001220703125,301.2206115722656,297.3897705078125,298.7760925292969,297.23101806640625,284.91021728515625,1.0,0.5545015931129456,0.5245060324668884,0.5245060324668884,1.0,1.0,-3.065767288208008,1.1822967529296875,1.8834704160690308,0.4909283220767975,0.8800987601280212,0.8800987601280212,0.0,112.33287811279295,137.0,74130.4921875,0.0,2231.53759765625,1.0,278.2569885253906,283.0552062988281,300.3968200683594,305.2394104003906,293.1499938964844,293.1499938964844,278.54998779296875,38993.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401492834091187,1.0,0.0,0.0,3.683504104614258,3.683529138565064,9.053481448972888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11194.748046875,0.0,1593.3687744140625,1895.4371337890625,0.0,2843.110107421875,0.915074586868286,1.0,0.0,3.0,1.0,0.0
18010200,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9677770137786864,0.4098381400108337,0.3690676093101501,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9990000128746032,0.4653939008712768,0.4365203082561493,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.973391056060791,0.417368084192276,0.2922298312187195,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9550417065620422,0.3944151699542999,0.3740288019180298,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8075104355812073,0.2402454614639282,1.0866645574569702,284.89990234375,284.95001220703125,301.2206115722656,297.3897705078125,298.7760925292969,297.23101806640625,284.91021728515625,1.0,0.5545015931129456,0.5245060324668884,0.5245060324668884,1.0,1.0,-3.065767288208008,1.1822967529296875,1.8834704160690308,0.4909283220767975,0.8800987601280212,0.8800987601280212,0.0,112.33287811279295,137.0,74130.4921875,0.0,2231.53759765625,1.0,278.2569885253906,283.0552062988281,300.3968200683594,305.2394104003906,293.1499938964844,293.1499938964844,278.54998779296875,38993.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401492834091187,1.0,0.0,0.0,3.683504104614258,3.683529138565064,9.053481448972888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11194.748046875,0.0,1593.3687744140625,1895.4371337890625,0.0,2843.110107421875,0.915074586868286,1.0,0.0,3.0,1.0,0.0
18010260,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.944598913192749,0.4111550748348236,0.3703422844409942,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.9848211407661438,0.4664423167705536,0.4419113993644714,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9508035778999328,0.418489933013916,0.293155312538147,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.9311354756355286,0.3960079550743103,0.3756814897060394,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.7888286113739014,0.2407825887203216,1.0902143716812134,285.0260925292969,284.95001220703125,301.2682189941406,297.3975830078125,298.7902526855469,297.22857666015625,285.02520751953125,1.0,0.5628003478050232,0.52281653881073,0.52281653881073,1.0,1.0,-3.0876917839050293,1.1887694597244265,1.8989224433898928,0.491606205701828,1.0,1.0,0.0,121.0163116455078,157.0,74126.5625,0.0,2312.270751953125,1.0,278.5426940917969,283.1741943359375,300.3876647949219,305.1598815917969,293.1499938964844,293.1499938964844,278.25,33085.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350339531898499,1.0,0.0,0.0,3.82655930519104,3.8265843391418457,9.770350288818008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12651.5673828125,0.0,1715.7535400390625,1895.4371337890625,0.0,2795.35498046875,0.9429733157157898,1.0,0.0,3.0,1.0,0.0
18010320,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.944598913192749,0.4111550748348236,0.3703422844409942,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.9848211407661438,0.4664423167705536,0.4419113993644714,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9508035778999328,0.418489933013916,0.293155312538147,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.9311354756355286,0.3960079550743103,0.3756814897060394,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.7888286113739014,0.2407825887203216,1.0902143716812134,285.0260925292969,284.95001220703125,301.2682189941406,297.3975830078125,298.7902526855469,297.22857666015625,285.02520751953125,1.0,0.5628003478050232,0.52281653881073,0.52281653881073,1.0,1.0,-3.0876917839050293,1.1887694597244265,1.8989224433898928,0.491606205701828,1.0,1.0,0.0,121.0163116455078,157.0,74126.5625,0.0,2312.270751953125,1.0,278.5426940917969,283.1741943359375,300.3876647949219,305.1598815917969,293.1499938964844,293.1499938964844,278.25,33085.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350339531898499,1.0,0.0,0.0,3.82655930519104,3.8265843391418457,9.770350288818008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12651.5673828125,0.0,1715.7535400390625,1895.4371337890625,0.0,2795.35498046875,0.9429733157157898,1.0,0.0,3.0,1.0,0.0
18010380,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9055956602096558,0.4110311269760132,0.3711307346820831,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9501963257789612,0.4674111306667328,0.4434400200843811,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9115071296691896,0.4185668230056762,0.2938474416732788,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8945075273513794,0.3966419398784637,0.3771146237850189,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7601137161254883,0.2406330406665802,1.0932093858718872,284.9037170410156,284.95001220703125,301.31500244140625,297.4045104980469,298.7995910644531,297.2200012207031,284.9054870605469,1.0,0.5731272101402283,0.5211269855499268,0.5211269855499268,1.0,1.0,-3.0963940620422363,1.1895283460617063,1.90686583518982,0.4901609718799591,0.9031672477722168,0.9031672477722168,0.0,136.20606994628906,177.0,75028.2578125,0.0,2408.747802734375,1.0,278.2569274902344,283.032470703125,300.4225158691406,305.3363037109375,293.1499938964844,293.1499938964844,278.1499938964844,37889.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419421911239624,1.0,0.0,0.0,3.753718614578247,3.753744125366211,9.401923648511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12393.025390625,0.0,1666.1868896484375,1895.4371337890625,0.0,2859.866455078125,0.929975688457489,1.0,0.0,3.0,1.0,0.0
18010440,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9055956602096558,0.4110311269760132,0.3711307346820831,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9501963257789612,0.4674111306667328,0.4434400200843811,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9115071296691896,0.4185668230056762,0.2938474416732788,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8945075273513794,0.3966419398784637,0.3771146237850189,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7601137161254883,0.2406330406665802,1.0932093858718872,284.9037170410156,284.95001220703125,301.31500244140625,297.4045104980469,298.7995910644531,297.2200012207031,284.9054870605469,1.0,0.5731272101402283,0.5211269855499268,0.5211269855499268,1.0,1.0,-3.0963940620422363,1.1895283460617063,1.90686583518982,0.4901609718799591,0.9031672477722168,0.9031672477722168,0.0,136.20606994628906,177.0,75028.2578125,0.0,2408.747802734375,1.0,278.2569274902344,283.032470703125,300.4225158691406,305.3363037109375,293.1499938964844,293.1499938964844,278.1499938964844,37889.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419421911239624,1.0,0.0,0.0,3.753718614578247,3.753744125366211,9.401923648511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12393.025390625,0.0,1666.1868896484375,1895.4371337890625,0.0,2859.866455078125,0.929975688457489,1.0,0.0,3.0,1.0,0.0
18010500,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8890026211738586,0.4110161662101745,0.3713882863521576,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.931458294391632,0.4681033492088318,0.4443458020687103,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8945203423500061,0.4186336994171142,0.2941130101680755,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8785046339035034,0.3969490230083465,0.3777156472206116,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7470861673355103,0.2405059784650802,1.0942176580429075,284.8896484375,284.95001220703125,301.33807373046875,297.4076538085937,298.804931640625,297.21710205078125,284.8916320800781,1.0,0.5787168741226196,0.5202822089195251,0.5202822089195251,1.0,1.0,-3.1000449657440186,1.1895915269851685,1.91045343875885,0.489332914352417,0.8759137392044067,0.8759137392044067,0.0,144.81211853027344,177.0,75138.5390625,0.0,2461.122802734375,1.0,278.1665344238281,283.0111694335937,300.4200744628906,305.3566589355469,293.1499938964844,293.1499938964844,278.1499938964844,38757.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428863883018494,1.0,0.0,0.0,3.704545974731445,3.704571008682251,9.157212161881034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12195.234375,0.0,1615.6463623046875,1895.4371337890625,0.0,2868.6943359375,0.9188674688339232,1.0,0.0,3.0,1.0,0.0
18010560,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.8740739822387695,0.4111426770687103,0.3717499375343323,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.9142032861709596,0.4689585566520691,0.4454048871994018,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.8794784545898438,0.418817400932312,0.2944447994232178,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.8641656041145325,0.3973394930362701,0.3783773183822632,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.7355559468269348,0.2404140830039978,1.0953320264816284,284.924072265625,284.95001220703125,301.36090087890625,297.4105224609375,298.8106384277344,297.2155456542969,284.9259948730469,1.0,0.584527313709259,0.5192587971687317,0.5192587971687317,1.0,1.0,-3.10428524017334,1.1895970106124878,1.914688229560852,0.4883186519145965,0.8848434090614319,0.8848434090614319,0.0,153.74276733398438,197.0,75015.921875,0.0,2516.4677734375,1.0,278.1523742675781,283.0413818359375,300.4112548828125,305.3089294433594,293.1499938964844,293.1499938964844,278.45001220703125,37961.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423430919647217,1.0,0.0,0.0,3.665667533874512,3.665692090988159,8.966014206635009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11382.701171875,0.0,1565.40966796875,1895.4371337890625,0.0,2863.6142578125,0.9106377959251404,1.0,0.0,3.0,1.0,0.0
18010620,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.850034236907959,0.4122991859912872,0.3732478618621826,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8881930112838745,0.4714765846729278,0.4482674598693847,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8550424575805664,0.4199620187282562,0.2956152856349945,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8411061763763428,0.3987493216991424,0.3802450299263,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.7163352370262146,0.2406242936849594,1.099095582962036,285.0238647460937,284.95001220703125,301.4059143066406,297.41558837890625,298.8266296386719,297.2201843261719,285.0219421386719,1.0,0.5967991352081299,0.5172119140625,0.5172119140625,1.0,1.0,-3.1176981925964355,1.1916019916534424,1.9260962009429927,0.4871559739112854,0.9913009405136108,0.9913009405136108,0.0,171.85968017578125,215.0,74720.7734375,0.0,2638.6103515625,1.0,278.4432983398437,283.1482238769531,300.40234375,305.2155456542969,293.1499938964844,293.1499938964844,278.1499938964844,32978.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836872398853302,1.0,0.0,0.0,3.798077821731568,3.798102855682373,9.625449592931543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12792.3818359375,0.0,1680.710693359375,1895.4371337890625,0.0,2812.508544921875,0.936274528503418,1.0,0.0,3.0,1.0,0.0
18010680,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.850034236907959,0.4122991859912872,0.3732478618621826,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8881930112838745,0.4714765846729278,0.4482674598693847,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8550424575805664,0.4199620187282562,0.2956152856349945,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8411061763763428,0.3987493216991424,0.3802450299263,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.7163352370262146,0.2406242936849594,1.099095582962036,285.0238647460937,284.95001220703125,301.4059143066406,297.41558837890625,298.8266296386719,297.2201843261719,285.0219421386719,1.0,0.5967991352081299,0.5172119140625,0.5172119140625,1.0,1.0,-3.1176981925964355,1.1916019916534424,1.9260962009429927,0.4871559739112854,0.9913009405136108,0.9913009405136108,0.0,171.85968017578125,215.0,74720.7734375,0.0,2638.6103515625,1.0,278.4432983398437,283.1482238769531,300.40234375,305.2155456542969,293.1499938964844,293.1499938964844,278.1499938964844,32978.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836872398853302,1.0,0.0,0.0,3.798077821731568,3.798102855682373,9.625449592931543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12792.3818359375,0.0,1680.710693359375,1895.4371337890625,0.0,2812.508544921875,0.936274528503418,1.0,0.0,3.0,1.0,0.0
18010740,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8298195600509644,0.412053108215332,0.3740581274032593,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8664811253547668,0.4730324447154999,0.4507123529911041,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.834653913974762,0.4200317561626434,0.2964136600494385,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8217450976371765,0.3992775082588196,0.3817091882228851,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6977629661560059,0.2402609437704086,1.1017212867736816,284.9071350097656,284.95001220703125,301.45001220703125,297.419677734375,298.83563232421875,297.2146911621094,284.9089050292969,1.0,0.6087073087692261,0.5151650309562683,0.5151650309562683,1.0,1.0,-3.1274983882904053,1.1920044422149658,1.935494065284729,0.4854190349578857,0.8955476880073547,0.8955476880073547,0.0,190.6964263916016,203.0,75571.75,0.0,2758.3779296875,1.0,278.15655517578125,283.0122985839844,300.43658447265625,305.3886108398437,293.1499938964844,293.1499938964844,278.45001220703125,37901.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435516357421875,1.0,0.0,0.0,3.71871018409729,3.718735218048096,9.227370583175798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11480.4208984375,0.0,1625.4593505859375,1895.4371337890625,0.0,2874.915283203125,0.9222853183746338,1.0,0.0,3.0,1.0,0.0
18010800,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8298195600509644,0.412053108215332,0.3740581274032593,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8664811253547668,0.4730324447154999,0.4507123529911041,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.834653913974762,0.4200317561626434,0.2964136600494385,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8217450976371765,0.3992775082588196,0.3817091882228851,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6977629661560059,0.2402609437704086,1.1017212867736816,284.9071350097656,284.95001220703125,301.45001220703125,297.419677734375,298.83563232421875,297.2146911621094,284.9089050292969,1.0,0.6087073087692261,0.5151650309562683,0.5151650309562683,1.0,1.0,-3.1274983882904053,1.1920044422149658,1.935494065284729,0.4854190349578857,0.8955476880073547,0.8955476880073547,0.0,190.6964263916016,203.0,75571.75,0.0,2758.3779296875,1.0,278.15655517578125,283.0122985839844,300.43658447265625,305.3886108398437,293.1499938964844,293.1499938964844,278.45001220703125,37901.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435516357421875,1.0,0.0,0.0,3.71871018409729,3.718735218048096,9.227370583175798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11480.4208984375,0.0,1625.4593505859375,1895.4371337890625,0.0,2874.915283203125,0.9222853183746338,1.0,0.0,3.0,1.0,0.0
18010860,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8253812789916992,0.4129195213317871,0.3747047781944275,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.862424373626709,0.4754459857940674,0.4529142677783966,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8302530646324158,0.4209729135036468,0.2970110177993774,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8176121115684509,0.4004957675933838,0.382828414440155,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.693145751953125,0.2402854412794113,1.102076292037964,285.0110778808594,284.95001220703125,301.493408203125,297.4230041503906,298.8496398925781,297.2179260253906,285.0091857910156,1.0,0.6116581559181213,0.5132063627243042,0.5132063627243042,1.0,1.0,-3.133413076400757,1.1908962726593018,1.942516803741455,0.482907623052597,0.9946951270103456,0.9946951270103456,0.0,195.84678649902344,191.0,75043.2578125,0.0,2797.787841796875,1.0,278.4436950683594,283.1261291503906,300.4117431640625,305.2538757324219,293.1499938964844,293.1499938964844,278.1499938964844,33382.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382909297943115,1.0,0.0,0.0,3.832584142684937,3.832609415054321,9.80114123194653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12858.9677734375,0.0,1725.3834228515625,1895.4371337890625,0.0,2825.751708984375,0.944326400756836,1.0,0.0,3.0,1.0,0.0
18010920,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8253812789916992,0.4129195213317871,0.3747047781944275,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.862424373626709,0.4754459857940674,0.4529142677783966,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8302530646324158,0.4209729135036468,0.2970110177993774,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8176121115684509,0.4004957675933838,0.382828414440155,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.693145751953125,0.2402854412794113,1.102076292037964,285.0110778808594,284.95001220703125,301.493408203125,297.4230041503906,298.8496398925781,297.2179260253906,285.0091857910156,1.0,0.6116581559181213,0.5132063627243042,0.5132063627243042,1.0,1.0,-3.133413076400757,1.1908962726593018,1.942516803741455,0.482907623052597,0.9946951270103456,0.9946951270103456,0.0,195.84678649902344,191.0,75043.2578125,0.0,2797.787841796875,1.0,278.4436950683594,283.1261291503906,300.4117431640625,305.2538757324219,293.1499938964844,293.1499938964844,278.1499938964844,33382.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382909297943115,1.0,0.0,0.0,3.832584142684937,3.832609415054321,9.80114123194653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12858.9677734375,0.0,1725.3834228515625,1895.4371337890625,0.0,2825.751708984375,0.944326400756836,1.0,0.0,3.0,1.0,0.0
18010980,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8277767896652222,0.4127448797225952,0.3747329711914062,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8661494255065918,0.4771181046962738,0.4546006023883819,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8328254818916321,0.4211234450340271,0.2972162067890167,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8204261064529419,0.4010769128799438,0.3834694027900696,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6951186060905457,0.2399458289146423,1.100679636001587,284.8976135253906,284.95001220703125,301.536376953125,297.42584228515625,298.8584289550781,297.2135925292969,284.8995056152344,1.0,0.6102738380432129,0.5112476348876953,0.5112476348876953,1.0,1.0,-3.134822368621826,1.1878575086593628,1.946964979171753,0.4795864820480346,0.8931450247764587,0.8931450247764587,0.0,193.48855590820312,179.0,75652.6953125,0.0,2788.030029296875,1.0,278.1564025878906,282.9967346191406,300.4399719238281,305.4020690917969,293.1499938964844,293.1499938964844,278.45001220703125,38406.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443120718002319,1.0,0.0,0.0,3.734165668487549,3.7341909408569336,9.304229706685874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11489.81640625,0.0,1647.2557373046875,1895.4371337890625,0.0,2882.0283203125,0.9260926246643066,1.0,0.0,3.0,1.0,0.0
18011040,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8277767896652222,0.4127448797225952,0.3747329711914062,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8661494255065918,0.4771181046962738,0.4546006023883819,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8328254818916321,0.4211234450340271,0.2972162067890167,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8204261064529419,0.4010769128799438,0.3834694027900696,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6951186060905457,0.2399458289146423,1.100679636001587,284.8976135253906,284.95001220703125,301.536376953125,297.42584228515625,298.8584289550781,297.2135925292969,284.8995056152344,1.0,0.6102738380432129,0.5112476348876953,0.5112476348876953,1.0,1.0,-3.134822368621826,1.1878575086593628,1.946964979171753,0.4795864820480346,0.8931450247764587,0.8931450247764587,0.0,193.48855590820312,179.0,75652.6953125,0.0,2788.030029296875,1.0,278.1564025878906,282.9967346191406,300.4399719238281,305.4020690917969,293.1499938964844,293.1499938964844,278.45001220703125,38406.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443120718002319,1.0,0.0,0.0,3.734165668487549,3.7341909408569336,9.304229706685874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11489.81640625,0.0,1647.2557373046875,1895.4371337890625,0.0,2882.0283203125,0.9260926246643066,1.0,0.0,3.0,1.0,0.0
18011100,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8307883143424988,0.4131911396980285,0.3747201263904571,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8700711131095886,0.4783639311790466,0.4554089605808258,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8359373211860657,0.4216149449348449,0.2972839474678039,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8236117959022522,0.4017036259174347,0.3837343454360962,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.6977875232696533,0.2399776130914688,1.0996443033218384,285.0210266113281,284.95001220703125,301.5577087402344,297.42706298828125,298.865234375,297.2154846191406,285.02313232421875,1.0,0.6085417866706848,0.5102683305740356,0.5102683305740356,1.0,1.0,-3.134927988052368,1.186089277267456,1.948838710784912,0.4776700735092163,0.9785199165344238,0.9785199165344238,0.0,190.4872131347656,179.0,74830.4765625,0.0,2772.205078125,1.0,278.40411376953125,283.1333312988281,300.4008483886719,305.1842956542969,293.1499938964844,293.1499938964844,278.45001220703125,34301.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394070863723755,1.0,0.0,0.0,3.7774195671081534,3.77744460105896,9.521025958747488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11894.5986328125,0.0,1666.449951171875,1895.4371337890625,0.0,2836.176025390625,0.9342697262763976,1.0,0.0,3.0,1.0,0.0
18011160,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8354688286781311,0.4138374626636505,0.3751102387905121,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8758028745651245,0.4797847270965576,0.4565412700176239,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8406932353973389,0.4222939312458038,0.2976040840148926,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.82833331823349,0.4024918973445892,0.3842734098434448,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7019456028938293,0.2401362210512161,1.099398136138916,285.00665283203125,284.95001220703125,301.57891845703125,297.4281616210937,298.8735046386719,297.2193298339844,285.0050048828125,1.0,0.6065014004707336,0.5093885660171509,0.5093885660171509,1.0,1.0,-3.1374928951263428,1.1855071783065796,1.9519858360290527,0.4764245450496673,0.9910646677017212,0.9910646677017212,0.0,186.36505126953125,167.0,75005.59375,0.0,2755.305419921875,1.0,278.4436340332031,283.1172180175781,300.4139404296875,305.2547302246094,293.1499938964844,293.1499938964844,278.1499938964844,33641.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384294509887695,1.0,0.0,0.0,3.837570905685425,3.8375964164733887,9.82666506388341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12852.92578125,0.0,1733.48095703125,1895.4371337890625,0.0,2827.044921875,0.9457102417945862,1.0,0.0,3.0,1.0,0.0
18011220,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8455857634544373,0.4138678908348083,0.375081866979599,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.888392448425293,0.4817081391811371,0.4582064151763916,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8511713743209839,0.4226715862751007,0.2977776527404785,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8386608958244324,0.4032763540744781,0.3848471641540527,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7109904885292053,0.2399786114692688,1.0975826978683472,284.89849853515625,284.95001220703125,301.6210327148437,297.429931640625,298.8834533691406,297.2170715332031,284.9004211425781,1.0,0.6014173626899719,0.5076290965080261,0.5076290965080261,1.0,1.0,-3.1381847858428955,1.182482361793518,1.955702304840088,0.4732067286968231,0.8919876217842102,0.8919876217842102,0.0,177.3968963623047,155.0,75574.4609375,0.0,2708.68603515625,1.0,278.1564025878906,282.99298095703125,300.4423828125,305.3992614746094,293.1499938964844,293.1499938964844,278.45001220703125,38518.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441107869148254,1.0,0.0,0.0,3.733205795288086,3.733231067657471,9.299447469857114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11478.0400390625,0.0,1646.9984130859375,1895.4371337890625,0.0,2880.1455078125,0.9259964227676392,1.0,0.0,3.0,1.0,0.0
18011280,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8455857634544373,0.4138678908348083,0.375081866979599,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.888392448425293,0.4817081391811371,0.4582064151763916,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8511713743209839,0.4226715862751007,0.2977776527404785,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8386608958244324,0.4032763540744781,0.3848471641540527,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7109904885292053,0.2399786114692688,1.0975826978683472,284.89849853515625,284.95001220703125,301.6210327148437,297.429931640625,298.8834533691406,297.2170715332031,284.9004211425781,1.0,0.6014173626899719,0.5076290965080261,0.5076290965080261,1.0,1.0,-3.1381847858428955,1.182482361793518,1.955702304840088,0.4732067286968231,0.8919876217842102,0.8919876217842102,0.0,177.3968963623047,155.0,75574.4609375,0.0,2708.68603515625,1.0,278.1564025878906,282.99298095703125,300.4423828125,305.3992614746094,293.1499938964844,293.1499938964844,278.45001220703125,38518.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441107869148254,1.0,0.0,0.0,3.733205795288086,3.733231067657471,9.299447469857114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11478.0400390625,0.0,1646.9984130859375,1895.4371337890625,0.0,2880.1455078125,0.9259964227676392,1.0,0.0,3.0,1.0,0.0
18011340,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8597924113273621,0.4151028394699096,0.3754677474498749,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9053008556365968,0.4845924377441406,0.4602195918560028,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8657647967338562,0.424024224281311,0.2981964647769928,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8528364896774292,0.4048608839511871,0.3856785893440246,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7224020957946777,0.2403196692466735,1.0963443517684937,285.007568359375,284.95001220703125,301.6627197265625,297.43121337890625,298.89923095703125,297.224365234375,285.0058898925781,1.0,0.5956448316574097,0.5058695673942566,0.5058695673942566,1.0,1.0,-3.1410744190216064,1.180363655090332,1.9607107639312744,0.470164954662323,0.9906969666481018,0.9906969666481018,0.0,166.65109252929688,143.0,74935.2890625,0.0,2656.87646484375,1.0,278.4437561035156,283.1133117675781,300.4166564941406,305.25299072265625,293.1499938964844,293.1499938964844,278.1499938964844,33653.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838144838809967,1.0,0.0,0.0,3.837290525436402,3.837315797805786,9.82522806225461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12842.0078125,0.0,1733.2349853515625,1895.4371337890625,0.0,2824.38720703125,0.9455777406692504,1.0,0.0,3.0,1.0,0.0
18011400,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8597924113273621,0.4151028394699096,0.3754677474498749,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9053008556365968,0.4845924377441406,0.4602195918560028,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8657647967338562,0.424024224281311,0.2981964647769928,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8528364896774292,0.4048608839511871,0.3856785893440246,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7224020957946777,0.2403196692466735,1.0963443517684937,285.007568359375,284.95001220703125,301.6627197265625,297.43121337890625,298.89923095703125,297.224365234375,285.0058898925781,1.0,0.5956448316574097,0.5058695673942566,0.5058695673942566,1.0,1.0,-3.1410744190216064,1.180363655090332,1.9607107639312744,0.470164954662323,0.9906969666481018,0.9906969666481018,0.0,166.65109252929688,143.0,74935.2890625,0.0,2656.87646484375,1.0,278.4437561035156,283.1133117675781,300.4166564941406,305.25299072265625,293.1499938964844,293.1499938964844,278.1499938964844,33653.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838144838809967,1.0,0.0,0.0,3.837290525436402,3.837315797805786,9.82522806225461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12842.0078125,0.0,1733.2349853515625,1895.4371337890625,0.0,2824.38720703125,0.9455777406692504,1.0,0.0,3.0,1.0,0.0
18011460,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8684406876564026,0.4152382016181946,0.3756731748580932,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.9160621166229248,0.4857357442378998,0.4612974524497986,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8746472001075745,0.4243565499782562,0.2984398603439331,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8614791035652161,0.4053906500339508,0.3861464560031891,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7289624810218811,0.2403403222560882,1.0959105491638184,284.86846923828125,284.95001220703125,301.6842041015625,297.4316711425781,298.90496826171875,297.224365234375,284.8666076660156,1.0,0.5925360321998596,0.5049728155136108,0.5049728155136108,1.0,1.0,-3.1429572105407715,1.1794270277023315,1.9635300636291504,0.4687836766242981,0.8937872052192688,0.8937872052192688,0.0,160.8476104736328,143.0,75826.109375,0.0,2629.478759765625,1.0,278.1903381347656,282.9577331542969,300.4583435058594,305.4773254394531,293.1499938964844,293.1499938964844,278.1499938964844,37593.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432416915893555,1.0,0.0,0.0,3.804335594177246,3.804361343383789,9.657193231760175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12401.458984375,0.0,1724.172607421875,1895.4371337890625,0.0,2872.01708984375,0.939046025276184,1.0,0.0,3.0,1.0,0.0
18011520,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8762160539627075,0.4152139127254486,0.3754491209983825,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9262268543243408,0.4866799414157867,0.4619718790054321,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8826939463615417,0.4245315790176391,0.2984107136726379,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8693903684616089,0.40576833486557,0.3863000571727752,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7348188757896423,0.240273430943489,1.0947003364562988,284.8994445800781,284.95001220703125,301.7039489746094,297.4319763183594,298.9091491699219,297.22283935546875,284.9013366699219,1.0,0.5894713997840881,0.504145085811615,0.504145085811615,1.0,1.0,-3.142194986343384,1.1775285005569458,1.9646663665771484,0.4669806659221649,0.8923674821853638,0.8923674821853638,0.0,155.73153686523438,131.0,75518.46875,0.0,2600.559814453125,1.0,278.1564025878906,282.9889221191406,300.4446105957031,305.3978576660156,293.1499938964844,293.1499938964844,278.45001220703125,38492.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438754677772522,1.0,0.0,0.0,3.7336041927337646,3.733629465103149,9.301432442043732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11469.5986328125,0.0,1647.2664794921875,1895.4371337890625,0.0,2877.944580078125,0.9260676503181458,1.0,0.0,3.0,1.0,0.0
18011580,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8977307677268982,0.4164974987506866,0.3758439123630523,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9528595209121704,0.4897059202194214,0.4640798270702362,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9046137928962708,0.4259858131408691,0.2988725900650024,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8909860849380493,0.4074503779411316,0.3871857821941376,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7509172558784485,0.2406948059797287,1.093652367591858,285.00848388671875,284.95001220703125,301.7447204589844,297.43218994140625,298.9248046875,297.2306213378906,285.0068054199219,1.0,0.5830990076065063,0.5024205446243286,0.5024205446243286,1.0,1.0,-3.145555019378662,1.1756141185760498,1.9699407815933228,0.4639813601970672,0.9916544556617736,0.9916544556617736,0.0,143.9320068359375,119.0,74889.171875,0.0,2543.8388671875,1.0,278.4437561035156,283.109130859375,300.4179077148437,305.2513427734375,293.1499938964844,293.1499938964844,278.1499938964844,33632.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837969958782196,1.0,0.0,0.0,3.838395118713379,3.838420629501343,9.830886256168014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12834.796875,0.0,1734.4100341796875,1895.4371337890625,0.0,2822.75439453125,0.945815920829773,1.0,0.0,3.0,1.0,0.0
18011640,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8977307677268982,0.4164974987506866,0.3758439123630523,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9528595209121704,0.4897059202194214,0.4640798270702362,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9046137928962708,0.4259858131408691,0.2988725900650024,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8909860849380493,0.4074503779411316,0.3871857821941376,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7509172558784485,0.2406948059797287,1.093652367591858,285.00848388671875,284.95001220703125,301.7447204589844,297.43218994140625,298.9248046875,297.2306213378906,285.0068054199219,1.0,0.5830990076065063,0.5024205446243286,0.5024205446243286,1.0,1.0,-3.145555019378662,1.1756141185760498,1.9699407815933228,0.4639813601970672,0.9916544556617736,0.9916544556617736,0.0,143.9320068359375,119.0,74889.171875,0.0,2543.8388671875,1.0,278.4437561035156,283.109130859375,300.4179077148437,305.2513427734375,293.1499938964844,293.1499938964844,278.1499938964844,33632.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837969958782196,1.0,0.0,0.0,3.838395118713379,3.838420629501343,9.830886256168014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12834.796875,0.0,1734.4100341796875,1895.4371337890625,0.0,2822.75439453125,0.945815920829773,1.0,0.0,3.0,1.0,0.0
18011700,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.9104201197624208,0.4166570603847503,0.3760578632354736,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.966799795627594,0.4908750355243683,0.4651724696159363,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.918198585510254,0.4263590276241302,0.2991358637809753,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.9034792184829712,0.4080088436603546,0.3876709938049316,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7605025768280029,0.2407530397176742,1.093349814414978,284.87066650390625,284.95001220703125,301.76495361328125,297.4320983886719,298.93017578125,297.2308349609375,284.8676452636719,1.0,0.5799241065979004,0.5015583038330078,0.5015583038330078,1.0,1.0,-3.14766812324524,1.1748117208480835,1.9728562831878664,0.4626571536064148,0.8969265222549438,0.8969265222549438,0.0,138.01470947265625,119.0,75812.5546875,0.0,2516.16650390625,1.0,278.1935729980469,282.9536437988281,300.4589233398437,305.4781188964844,293.1499938964844,293.1499938964844,278.1499938964844,37314.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429789543151855,1.0,0.0,0.0,3.8111841678619385,3.811210155487061,9.691995046523516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12413.1591796875,0.0,1730.2640380859375,1895.4371337890625,0.0,2869.56005859375,0.9403717517852784,1.0,0.0,3.0,1.0,0.0
18011760,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.923953413963318,0.4166357219219208,0.3758339285850525,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9793698787689208,0.4919075965881347,0.4659234583377838,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.932283580303192,0.4265739619731903,0.2991304397583008,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9167695045471193,0.4084337055683136,0.3878614008426666,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7702203392982483,0.2407094836235046,1.092194437980652,284.899169921875,284.95001220703125,301.7850646972656,297.431884765625,298.9342956542969,297.22918701171875,284.9012451171875,1.0,0.5765897035598755,0.500710666179657,0.500710666179657,1.0,1.0,-3.147136926651001,1.172944188117981,1.97419273853302,0.4608107507228851,0.8928998112678528,0.8928998112678528,0.0,132.44931030273438,107.0,75484.78125,0.0,2485.263916015625,1.0,278.1565246582031,282.983642578125,300.44500732421875,305.3965759277344,293.1499938964844,293.1499938964844,278.45001220703125,38495.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437820672988892,1.0,0.0,0.0,3.7358720302581774,3.735897302627564,9.312735187450016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11463.27734375,0.0,1649.9310302734375,1895.4371337890625,0.0,2877.07080078125,0.926559031009674,1.0,0.0,3.0,1.0,0.0
18011820,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9528955221176147,0.4178979396820068,0.376309722661972,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9990000128746032,0.4952303171157837,0.4653202593326568,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9609445333480836,0.4280641973018646,0.2996940910816192,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9462959170341492,0.4101482331752777,0.3888813257217407,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7912635803222656,0.2411446571350097,1.091701626777649,285.0050964355469,284.95001220703125,301.824951171875,297.4310607910156,298.948974609375,297.2372131347656,285.0013427734375,1.0,0.5694745779037476,0.4990153908729553,0.4990153908729553,1.0,1.0,-3.1396822929382324,1.166446089744568,1.9732362031936648,0.4570567011833191,0.990037202835083,0.990037202835083,0.0,122.20521545410156,125.0,74721.1953125,0.0,2422.729736328125,1.0,278.4437866210937,283.09991455078125,300.4170227050781,305.2475280761719,293.1499938964844,293.1499938964844,278.1499938964844,33662.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379294872283936,1.0,0.0,0.0,3.8403491973876953,3.840374708175659,9.84089751909778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12816.109375,0.0,1737.03369140625,1895.4371337890625,0.0,2822.376220703125,0.9462574124336244,1.0,0.0,3.0,1.0,0.0
18011880,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9528955221176147,0.4178979396820068,0.376309722661972,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9990000128746032,0.4952303171157837,0.4653202593326568,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9609445333480836,0.4280641973018646,0.2996940910816192,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9462959170341492,0.4101482331752777,0.3888813257217407,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7912635803222656,0.2411446571350097,1.091701626777649,285.0050964355469,284.95001220703125,301.824951171875,297.4310607910156,298.948974609375,297.2372131347656,285.0013427734375,1.0,0.5694745779037476,0.4990153908729553,0.4990153908729553,1.0,1.0,-3.1396822929382324,1.166446089744568,1.9732362031936648,0.4570567011833191,0.990037202835083,0.990037202835083,0.0,122.20521545410156,125.0,74721.1953125,0.0,2422.729736328125,1.0,278.4437866210937,283.09991455078125,300.4170227050781,305.2475280761719,293.1499938964844,293.1499938964844,278.1499938964844,33662.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379294872283936,1.0,0.0,0.0,3.8403491973876953,3.840374708175659,9.84089751909778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12816.109375,0.0,1737.03369140625,1895.4371337890625,0.0,2822.376220703125,0.9462574124336244,1.0,0.0,3.0,1.0,0.0
18011940,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9546486139297484,0.4179659187793731,0.3766267001628876,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.4989624619483948,0.4634117782115936,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9629723429679872,0.4286549687385559,0.3002569377422333,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9487834572792052,0.4111392498016357,0.3899750113487243,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7925477623939514,0.2411673218011856,1.092233419418335,284.9034118652344,284.95001220703125,301.8643798828125,297.4296875,298.9623718261719,297.2420349121094,284.9054260253906,1.0,0.5714499354362488,0.4973201155662536,0.4973201155662536,1.0,1.0,-3.148991346359253,1.1670911312103271,1.981900334358216,0.4537598490715027,0.8931551575660706,0.8931551575660706,0.0,121.99974822998048,143.0,75348.96875,0.0,2432.741455078125,1.0,278.1569519042969,282.9837646484375,300.4407653808594,305.3785705566406,293.1499938964844,293.1499938964844,278.45001220703125,38389.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433285355567932,1.0,0.0,0.0,3.729684591293335,3.72970986366272,9.281913548875308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11443.3017578125,0.0,1641.90869140625,1895.4371337890625,0.0,2872.8291015625,0.9252753257751464,1.0,0.0,3.0,1.0,0.0
