time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18012000,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9546486139297484,0.4179659187793731,0.3766267001628876,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.4989624619483948,0.4634117782115936,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9629723429679872,0.4286549687385559,0.3002569377422333,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9487834572792052,0.4111392498016357,0.3899750113487243,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7925477623939514,0.2411673218011856,1.092233419418335,284.9034118652344,284.95001220703125,301.8643798828125,297.4296875,298.9623718261719,297.2420349121094,284.9054260253906,1.0,0.5714499354362488,0.4973201155662536,0.4973201155662536,1.0,1.0,-3.148991346359253,1.1670911312103271,1.981900334358216,0.4537598490715027,0.8931551575660706,0.8931551575660706,0.0,121.99974822998048,143.0,75348.96875,0.0,2432.741455078125,1.0,278.1569519042969,282.9837646484375,300.4407653808594,305.3785705566406,293.1499938964844,293.1499938964844,278.45001220703125,38389.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433285355567932,1.0,0.0,0.0,3.729684591293335,3.72970986366272,9.281913548875308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11443.3017578125,0.0,1641.90869140625,1895.4371337890625,0.0,2872.8291015625,0.9252753257751464,1.0,0.0,3.0,1.0,0.0
18012060,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9377279281616212,0.4192230999469757,0.3776942789554596,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.9935795068740844,0.5015691518783569,0.4747807085514068,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.946825385093689,0.4302121996879577,0.301328033208847,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9321815967559814,0.4129168093204498,0.3916789293289184,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.7795556783676147,0.2416209429502487,1.0948420763015747,285.0249938964844,284.95001220703125,301.9033203125,297.4277648925781,298.9761047363281,297.24639892578125,285.0232849121094,1.0,0.57862788438797,0.4957233667373657,0.4957233667373657,1.0,1.0,-3.1700239181518555,1.1725106239318848,1.9975134134292605,0.454302966594696,1.0,1.0,0.0,128.984375,161.0,75069.7734375,0.0,2511.1865234375,1.0,278.4437866210937,283.109619140625,300.4164428710937,305.2565002441406,293.1499938964844,293.1499938964844,278.1499938964844,33331.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380085229873657,1.0,0.0,0.0,3.847410202026367,3.847435712814331,9.877119282464264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12868.0556640625,0.0,1743.04345703125,1895.4371337890625,0.0,2823.11474609375,0.947609007358551,1.0,0.0,3.0,1.0,0.0
18012120,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9377279281616212,0.4192230999469757,0.3776942789554596,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.9935795068740844,0.5015691518783569,0.4747807085514068,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.946825385093689,0.4302121996879577,0.301328033208847,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9321815967559814,0.4129168093204498,0.3916789293289184,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.7795556783676147,0.2416209429502487,1.0948420763015747,285.0249938964844,284.95001220703125,301.9033203125,297.4277648925781,298.9761047363281,297.24639892578125,285.0232849121094,1.0,0.57862788438797,0.4957233667373657,0.4957233667373657,1.0,1.0,-3.1700239181518555,1.1725106239318848,1.9975134134292605,0.454302966594696,1.0,1.0,0.0,128.984375,161.0,75069.7734375,0.0,2511.1865234375,1.0,278.4437866210937,283.109619140625,300.4164428710937,305.2565002441406,293.1499938964844,293.1499938964844,278.1499938964844,33331.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380085229873657,1.0,0.0,0.0,3.847410202026367,3.847435712814331,9.877119282464264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12868.0556640625,0.0,1743.04345703125,1895.4371337890625,0.0,2823.11474609375,0.947609007358551,1.0,0.0,3.0,1.0,0.0
18012180,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9054832458496094,0.4190660715103149,0.3784116506576538,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.968019962310791,0.5031792521476746,0.4769504070281982,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.914412796497345,0.4306747317314148,0.3022613227367401,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9013489484786988,0.4137834310531616,0.3932711780071258,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7561626434326172,0.2414577454328537,1.0974372625350952,284.9033508300781,284.95001220703125,301.9418029785156,297.4253234863281,298.98175048828125,297.2393798828125,284.905029296875,1.0,0.5878656506538391,0.4941266179084778,0.4941266179084778,1.0,1.0,-3.180055618286133,1.1733890771865845,2.006666421890259,0.4527626633644104,0.9063155651092528,0.9063155651092528,0.0,142.46853637695312,179.0,75964.3125,0.0,2603.584716796875,1.0,278.15679931640625,282.9683532714844,300.44305419921875,305.4232177734375,293.1499938964844,293.1499938964844,278.1499938964844,37932.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448354005813599,1.0,0.0,0.0,3.772040367126465,3.7720658779144287,9.493927564108162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12324.6044921875,0.0,1688.1702880859375,1895.4371337890625,0.0,2886.923828125,0.9340718388557434,1.0,0.0,3.0,1.0,0.0
18012240,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9054832458496094,0.4190660715103149,0.3784116506576538,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.968019962310791,0.5031792521476746,0.4769504070281982,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.914412796497345,0.4306747317314148,0.3022613227367401,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9013489484786988,0.4137834310531616,0.3932711780071258,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7561626434326172,0.2414577454328537,1.0974372625350952,284.9033508300781,284.95001220703125,301.9418029785156,297.4253234863281,298.98175048828125,297.2393798828125,284.905029296875,1.0,0.5878656506538391,0.4941266179084778,0.4941266179084778,1.0,1.0,-3.180055618286133,1.1733890771865845,2.006666421890259,0.4527626633644104,0.9063155651092528,0.9063155651092528,0.0,142.46853637695312,179.0,75964.3125,0.0,2603.584716796875,1.0,278.15679931640625,282.9683532714844,300.44305419921875,305.4232177734375,293.1499938964844,293.1499938964844,278.1499938964844,37932.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448354005813599,1.0,0.0,0.0,3.772040367126465,3.7720658779144287,9.493927564108162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12324.6044921875,0.0,1688.1702880859375,1895.4371337890625,0.0,2886.923828125,0.9340718388557434,1.0,0.0,3.0,1.0,0.0
18012300,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.8910920023918152,0.4191157519817352,0.3786474764347076,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.9531370401382446,0.5042484998703003,0.4781391024589538,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.8994783759117126,0.4309904277324676,0.3026454448699951,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.8874297142028809,0.414273738861084,0.3939720690250397,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.745014488697052,0.2413667142391204,1.09832501411438,284.92266845703125,284.95001220703125,301.9608764648437,297.42388916015625,298.9857177734375,297.23785400390625,284.92413330078125,1.0,0.5928830504417419,0.4933282732963562,0.4933282732963562,1.0,1.0,-3.1841375827789307,1.1734384298324585,2.0106990337371826,0.4517513811588287,0.9075080752372742,0.9075080752372742,0.0,150.2018585205078,179.0,75885.296875,0.0,2653.687255859375,1.0,278.1513671875,282.984619140625,300.4288330078125,305.3836669921875,293.1499938964844,293.1499938964844,278.1499938964844,37379.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444976806640625,1.0,0.0,0.0,3.750879049301148,3.750904321670532,9.38770426728297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12292.357421875,0.0,1658.93408203125,1895.4371337890625,0.0,2883.764404296875,0.9289575219154358,1.0,0.0,3.0,1.0,0.0
18012360,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.8780617117881775,0.4192668199539184,0.3790246546268463,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.93851637840271,0.5054450631141663,0.4795033037662506,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.886436402797699,0.4313946366310119,0.3031193017959595,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.8747982978820801,0.4148330390453338,0.3947691619396209,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.7350571751594543,0.241309717297554,1.0994433164596558,284.9383239746094,284.95001220703125,301.9798278808594,297.4223022460937,298.98992919921875,297.237548828125,284.9393310546875,1.0,0.5981119871139526,0.4923568367958069,0.4923568367958069,1.0,1.0,-3.1891021728515625,1.1735039949417114,2.015598058700561,0.4505760967731476,0.9119577407836914,0.9119577407836914,0.0,158.16961669921875,197.0,75856.6796875,0.0,2706.96875,1.0,278.1502380371094,282.9970092773437,300.42193603515625,305.3650817871094,293.1499938964844,293.1499938964844,278.1499938964844,36829.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441181778907776,1.0,0.0,0.0,3.739612817764282,3.739637851715088,9.331394608125264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12284.7236328125,0.0,1641.5264892578125,1895.4371337890625,0.0,2880.21435546875,0.9260687232017516,1.0,0.0,3.0,1.0,0.0
18012420,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8553303480148315,0.4196131825447082,0.3799307346343994,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.9117732048034668,0.5079652070999146,0.4824689030647278,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8635201454162598,0.4322723746299743,0.3041859567165375,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8528253436088562,0.4160026907920837,0.3964927494525909,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.7172778248786926,0.2412162870168686,1.1020313501358032,284.9534912109375,284.95001220703125,302.01739501953125,297.41876220703125,298.99871826171875,297.2379455566406,284.9538269042969,1.0,0.6089968085289001,0.4904139935970306,0.4904139935970306,1.0,1.0,-3.2002227306365967,1.1740227937698364,2.0261998176574707,0.4483958482742309,0.9205316305160522,0.9205316305160522,0.0,174.81005859375,215.0,75928.0078125,0.0,2820.313232421875,1.0,278.1499938964844,283.0057373046875,300.41802978515625,305.3597106933594,293.1499938964844,293.1499938964844,278.1499938964844,36081.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438848853111267,1.0,0.0,0.0,3.737139225006104,3.73716402053833,9.319054470324772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12298.248046875,0.0,1632.9185791015625,1895.4371337890625,0.0,2878.032470703125,0.9249367713928224,1.0,0.0,3.0,1.0,0.0
18012480,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8553303480148315,0.4196131825447082,0.3799307346343994,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.9117732048034668,0.5079652070999146,0.4824689030647278,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8635201454162598,0.4322723746299743,0.3041859567165375,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8528253436088562,0.4160026907920837,0.3964927494525909,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.7172778248786926,0.2412162870168686,1.1020313501358032,284.9534912109375,284.95001220703125,302.01739501953125,297.41876220703125,298.99871826171875,297.2379455566406,284.9538269042969,1.0,0.6089968085289001,0.4904139935970306,0.4904139935970306,1.0,1.0,-3.2002227306365967,1.1740227937698364,2.0261998176574707,0.4483958482742309,0.9205316305160522,0.9205316305160522,0.0,174.81005859375,215.0,75928.0078125,0.0,2820.313232421875,1.0,278.1499938964844,283.0057373046875,300.41802978515625,305.3597106933594,293.1499938964844,293.1499938964844,278.1499938964844,36081.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438848853111267,1.0,0.0,0.0,3.737139225006104,3.73716402053833,9.319054470324772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12298.248046875,0.0,1632.9185791015625,1895.4371337890625,0.0,2878.032470703125,0.9249367713928224,1.0,0.0,3.0,1.0,0.0
18012540,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8363149762153625,0.4198527336120605,0.3808076977729797,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8907656073570251,0.5104714035987854,0.4854963719844818,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8443162441253662,0.4330995082855224,0.3052654266357422,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8344994187355042,0.417124480009079,0.398229718208313,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.7001913785934448,0.2410800755023956,1.1046533584594729,284.9569396972656,284.95001220703125,302.054443359375,297.4146728515625,299.0069274902344,297.23797607421875,284.95703125,1.0,0.6201492547988892,0.4884711503982544,0.4884711503982544,1.0,1.0,-3.211458683013916,1.1745259761810305,2.0369327068328857,0.4462186694145202,0.9267370104789734,0.9267370104789734,0.0,192.2149353027344,203.0,76071.125,0.0,2938.85888671875,1.0,278.1499938964844,283.0032653808594,300.4161682128906,305.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,35768.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442208170890808,1.0,0.0,0.0,3.7464425563812256,3.7464675903320312,9.365510322822956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12323.3173828125,0.0,1641.3555908203125,1895.4371337890625,0.0,2881.17431640625,0.9267660975456238,1.0,0.0,3.0,1.0,0.0
18012600,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8363149762153625,0.4198527336120605,0.3808076977729797,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8907656073570251,0.5104714035987854,0.4854963719844818,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8443162441253662,0.4330995082855224,0.3052654266357422,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8344994187355042,0.417124480009079,0.398229718208313,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.7001913785934448,0.2410800755023956,1.1046533584594729,284.9569396972656,284.95001220703125,302.054443359375,297.4146728515625,299.0069274902344,297.23797607421875,284.95703125,1.0,0.6201492547988892,0.4884711503982544,0.4884711503982544,1.0,1.0,-3.211458683013916,1.1745259761810305,2.0369327068328857,0.4462186694145202,0.9267370104789734,0.9267370104789734,0.0,192.2149353027344,203.0,76071.125,0.0,2938.85888671875,1.0,278.1499938964844,283.0032653808594,300.4161682128906,305.3667907714844,293.1499938964844,293.1499938964844,278.1499938964844,35768.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442208170890808,1.0,0.0,0.0,3.7464425563812256,3.7464675903320312,9.365510322822956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12323.3173828125,0.0,1641.3555908203125,1895.4371337890625,0.0,2881.17431640625,0.9267660975456238,1.0,0.0,3.0,1.0,0.0
18012660,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8328418731689453,0.4199472367763519,0.3810347616672516,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8874809741973877,0.5119508504867554,0.4870280921459198,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8409749269485474,0.4335651397705078,0.3056960999965668,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8313742876052856,0.4177686870098114,0.3989805877208709,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.6967888474464417,0.2409774661064148,1.1048742532730105,284.9549865722656,284.95001220703125,302.0764465332031,297.41192626953125,299.0115966796875,297.2377319335937,284.954833984375,1.0,0.6221038103103638,0.4873740375041961,0.4873740375041961,1.0,1.0,-3.215264320373535,1.1737455129623413,2.0415186882019043,0.4445727169513702,0.9278271794319152,0.9278271794319152,0.0,195.9077606201172,203.0,76116.375,0.0,2967.114013671875,1.0,278.1499938964844,282.99871826171875,300.4141540527344,305.3695678710937,293.1499938964844,293.1499938964844,278.1499938964844,35758.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445316553115845,1.0,0.0,0.0,3.7523446083068848,3.7523696422576895,9.395042184223712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12330.9521484375,0.0,1648.181884765625,1895.4371337890625,0.0,2884.082275390625,0.9280439019203186,1.0,0.0,3.0,1.0,0.0
18012720,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8324600458145142,0.420011043548584,0.3811075687408447,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.8875633478164673,0.5129407048225403,0.4879712164402008,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8407322764396667,0.4338793456554413,0.3059252202510834,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8312172889709473,0.4182010889053345,0.3994022905826568,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.6963300704956055,0.2409161180257797,1.1046645641326904,284.9532775878906,284.95001220703125,302.0910339355469,297.4100036621094,299.0146179199219,297.2376403808594,284.9531555175781,1.0,0.6224814057350159,0.4866426289081573,0.4866426289081573,1.0,1.0,-3.21701717376709,1.172909140586853,2.044107913970948,0.443301111459732,0.9277353882789612,0.9277353882789612,0.0,196.4076538085937,191.0,76124.2109375,0.0,2973.560302734375,1.0,278.1499938964844,282.995849609375,300.4122619628906,305.36920166015625,293.1499938964844,293.1499938964844,278.1499938964844,35802.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447145223617554,1.0,0.0,0.0,3.754899263381958,3.754924058914185,9.407838206243468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12331.4677734375,0.0,1651.51171875,1895.4371337890625,0.0,2885.79296875,0.9286361336708068,1.0,0.0,3.0,1.0,0.0
18012780,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8358747363090515,0.4202015101909637,0.3811430037021637,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8929218053817749,0.5154542326927185,0.4901833534240722,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8446163535118103,0.4347051084041595,0.3063910901546478,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8351883888244629,0.4193184375762939,0.4003084301948547,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6992969512939453,0.2408127188682556,1.1035016775131226,284.95025634765625,284.95001220703125,302.12713623046875,297.40478515625,299.022216796875,297.2378234863281,284.9501647949219,1.0,0.620892345905304,0.4848141372203827,0.4848141372203827,1.0,1.0,-3.219972610473633,1.1702189445495603,2.0497536659240723,0.4398367404937744,0.9266422390937804,0.9266422390937804,0.0,193.2054748535156,179.0,76098.0703125,0.0,2962.225341796875,1.0,278.1499938964844,282.99053955078125,300.4063415527344,305.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,35925.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450182676315308,1.0,0.0,0.0,3.7576112747192383,3.757636308670044,9.42143287829822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12324.578125,0.0,1655.6439208984375,1895.4371337890625,0.0,2888.634521484375,0.9293273687362672,1.0,0.0,3.0,1.0,0.0
18012840,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8358747363090515,0.4202015101909637,0.3811430037021637,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8929218053817749,0.5154542326927185,0.4901833534240722,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8446163535118103,0.4347051084041595,0.3063910901546478,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8351883888244629,0.4193184375762939,0.4003084301948547,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6992969512939453,0.2408127188682556,1.1035016775131226,284.95025634765625,284.95001220703125,302.12713623046875,297.40478515625,299.022216796875,297.2378234863281,284.9501647949219,1.0,0.620892345905304,0.4848141372203827,0.4848141372203827,1.0,1.0,-3.219972610473633,1.1702189445495603,2.0497536659240723,0.4398367404937744,0.9266422390937804,0.9266422390937804,0.0,193.2054748535156,179.0,76098.0703125,0.0,2962.225341796875,1.0,278.1499938964844,282.99053955078125,300.4063415527344,305.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,35925.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450182676315308,1.0,0.0,0.0,3.7576112747192383,3.757636308670044,9.42143287829822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12324.578125,0.0,1655.6439208984375,1895.4371337890625,0.0,2888.634521484375,0.9293273687362672,1.0,0.0,3.0,1.0,0.0
18012900,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8393915891647339,0.4203173518180847,0.3811151683330536,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8977277874946594,0.5167372226715088,0.4912462532520294,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8484346866607666,0.4351444542407989,0.3065924942493438,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8389863967895508,0.4199018478393554,0.40071702003479,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.702465832233429,0.2407928556203842,1.1027419567108154,284.949462890625,284.95001220703125,302.1449890136719,297.4019775390625,299.0260314941406,297.2381591796875,284.94940185546875,1.0,0.6191449761390686,0.4838998913764953,0.4838998913764953,1.0,1.0,-3.2210376262664795,1.168695330619812,2.052342414855957,0.438016802072525,0.9259748458862304,0.9259748458862304,0.0,189.9068756103516,179.0,76069.3828125,0.0,2946.350341796875,1.0,278.1499938964844,282.98876953125,300.4031066894531,305.3580017089844,293.1499938964844,293.1499938964844,278.1499938964844,35972.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845097005367279,1.0,0.0,0.0,3.757522583007813,3.757547616958618,9.420988931196916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12318.4248046875,0.0,1655.90478515625,1895.4371337890625,0.0,2889.371337890625,0.9293420910835266,1.0,0.0,3.0,1.0,0.0
18012960,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8438015580177307,0.4204449951648712,0.381072998046875,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9035588502883912,0.518036425113678,0.4922978281974792,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.853190004825592,0.4355997741222381,0.3067854642868042,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8436849117279053,0.4205006062984466,0.4011134803295135,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7064309120178223,0.2407926470041275,1.1019445657730105,284.9490966796875,284.95001220703125,302.1627197265625,297.3990173339844,299.0301208496094,297.2386474609375,284.9490661621094,1.0,0.6170178055763245,0.4830752611160278,0.4830752611160278,1.0,1.0,-3.222001314163208,1.167304754257202,2.054696559906006,0.4363411664962768,0.92544424533844,0.92544424533844,0.0,185.92477416992188,167.0,76038.9296875,0.0,2926.49267578125,1.0,278.1499938964844,282.9874572753906,300.3998413085937,305.35272216796875,293.1499938964844,293.1499938964844,278.1499938964844,36004.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451490998268127,1.0,0.0,0.0,3.756996154785156,3.757021427154541,9.418349691259208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12311.986328125,0.0,1655.5306396484375,1895.4371337890625,0.0,2889.859130859375,0.929249346256256,1.0,0.0,3.0,1.0,0.0
18013020,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8548928499221802,0.4207225739955902,0.3809642493724823,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.918777346611023,0.5206714272499084,0.4943877756595611,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8650845289230347,0.436545580625534,0.3071610331535339,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8553912043571472,0.4217331111431122,0.4018916487693786,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.715931236743927,0.2408390641212463,1.1003329753875732,284.94891357421875,284.95001220703125,302.1978454589844,297.3927001953125,299.0382995605469,297.2398986816406,284.94891357421875,1.0,0.612059473991394,0.4814260601997375,0.4814260601997375,1.0,1.0,-3.223832130432129,1.1644898653030396,2.059342384338379,0.4329572021961212,0.9246137738227844,0.9246137738227844,0.0,176.69577026367188,155.0,75973.9609375,0.0,2879.582275390625,1.0,278.1499938964844,282.9853210449219,300.39312744140625,305.3417663574219,293.1499938964844,293.1499938964844,278.1499938964844,36038.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452219367027283,1.0,0.0,0.0,3.7554030418396,3.755428075790405,9.410363759343454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12298.572265625,0.0,1653.924560546875,1895.4371337890625,0.0,2890.54052734375,0.9289202094078064,1.0,0.0,3.0,1.0,0.0
18013080,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8548928499221802,0.4207225739955902,0.3809642493724823,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.918777346611023,0.5206714272499084,0.4943877756595611,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8650845289230347,0.436545580625534,0.3071610331535339,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8553912043571472,0.4217331111431122,0.4018916487693786,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.715931236743927,0.2408390641212463,1.1003329753875732,284.94891357421875,284.95001220703125,302.1978454589844,297.3927001953125,299.0382995605469,297.2398986816406,284.94891357421875,1.0,0.612059473991394,0.4814260601997375,0.4814260601997375,1.0,1.0,-3.223832130432129,1.1644898653030396,2.059342384338379,0.4329572021961212,0.9246137738227844,0.9246137738227844,0.0,176.69577026367188,155.0,75973.9609375,0.0,2879.582275390625,1.0,278.1499938964844,282.9853210449219,300.39312744140625,305.3417663574219,293.1499938964844,293.1499938964844,278.1499938964844,36038.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452219367027283,1.0,0.0,0.0,3.7554030418396,3.755428075790405,9.410363759343454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12298.572265625,0.0,1653.924560546875,1895.4371337890625,0.0,2890.54052734375,0.9289202094078064,1.0,0.0,3.0,1.0,0.0
18013140,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8693352341651917,0.4210190176963806,0.3808285593986511,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.938673734664917,0.5233498215675354,0.4964716732501983,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8804374933242798,0.4375316798686981,0.3075302839279175,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8705207109451294,0.4230075776576996,0.4026622772216797,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.727177619934082,0.2409468293190002,1.0987730026245115,284.9490051269531,284.95001220703125,302.232421875,297.3857727050781,299.0463562011719,297.2413635253906,284.94903564453125,1.0,0.6063883900642395,0.4797768592834472,0.4797768592834472,1.0,1.0,-3.2256696224212646,1.1616406440734863,2.0640289783477783,0.4296562969684601,0.924004852771759,0.924004852771759,0.0,166.18959045410156,143.0,75906.4296875,0.0,2825.6005859375,1.0,278.1499938964844,282.9834899902344,300.3860778808594,305.33026123046875,293.1499938964844,293.1499938964844,278.1499938964844,36048.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452744483947754,1.0,0.0,0.0,3.753478527069092,3.7535035610198975,9.400721410202096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12284.7177734375,0.0,1651.7467041015625,1895.4371337890625,0.0,2891.031494140625,0.9284974932670592,1.0,0.0,3.0,1.0,0.0
18013200,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8693352341651917,0.4210190176963806,0.3808285593986511,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.938673734664917,0.5233498215675354,0.4964716732501983,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8804374933242798,0.4375316798686981,0.3075302839279175,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8705207109451294,0.4230075776576996,0.4026622772216797,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.727177619934082,0.2409468293190002,1.0987730026245115,284.9490051269531,284.95001220703125,302.232421875,297.3857727050781,299.0463562011719,297.2413635253906,284.94903564453125,1.0,0.6063883900642395,0.4797768592834472,0.4797768592834472,1.0,1.0,-3.2256696224212646,1.1616406440734863,2.0640289783477783,0.4296562969684601,0.924004852771759,0.924004852771759,0.0,166.18959045410156,143.0,75906.4296875,0.0,2825.6005859375,1.0,278.1499938964844,282.9834899902344,300.3860778808594,305.33026123046875,293.1499938964844,293.1499938964844,278.1499938964844,36048.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452744483947754,1.0,0.0,0.0,3.753478527069092,3.7535035610198975,9.400721410202096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12284.7177734375,0.0,1651.7467041015625,1895.4371337890625,0.0,2891.031494140625,0.9284974932670592,1.0,0.0,3.0,1.0,0.0
18013260,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8872319459915161,0.4213181734085083,0.3806739747524261,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9612266421318054,0.5260534286499023,0.498556911945343,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.899232804775238,0.4385401010513305,0.307898610830307,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8891734480857849,0.4243069291114807,0.4034339189529419,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7405959963798523,0.2410974353551864,1.097299575805664,284.94921875,284.95001220703125,302.2665405273437,297.3783264160156,299.0544128417969,297.2428894042969,284.94921875,1.0,0.6003547310829163,0.4782189428806305,0.4782189428806305,1.0,1.0,-3.2275912761688232,1.1589806079864502,2.068610668182373,0.4266613125801086,0.9235854744911194,0.9235854744911194,0.0,155.05523681640625,131.0,75842.6171875,0.0,2768.2666015625,1.0,278.1499938964844,282.9817199707031,300.3786315917969,305.3185119628906,293.1499938964844,293.1499938964844,278.1499938964844,36047.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453399538993835,1.0,0.0,0.0,3.751695156097412,3.7517201900482178,9.391789603796497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12271.392578125,0.0,1649.648193359375,1895.4371337890625,0.0,2891.644287109375,0.9280979037284852,1.0,0.0,3.0,1.0,0.0
18013320,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8872319459915161,0.4213181734085083,0.3806739747524261,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9612266421318054,0.5260534286499023,0.498556911945343,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.899232804775238,0.4385401010513305,0.307898610830307,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8891734480857849,0.4243069291114807,0.4034339189529419,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7405959963798523,0.2410974353551864,1.097299575805664,284.94921875,284.95001220703125,302.2665405273437,297.3783264160156,299.0544128417969,297.2428894042969,284.94921875,1.0,0.6003547310829163,0.4782189428806305,0.4782189428806305,1.0,1.0,-3.2275912761688232,1.1589806079864502,2.068610668182373,0.4266613125801086,0.9235854744911194,0.9235854744911194,0.0,155.05523681640625,131.0,75842.6171875,0.0,2768.2666015625,1.0,278.1499938964844,282.9817199707031,300.3786315917969,305.3185119628906,293.1499938964844,293.1499938964844,278.1499938964844,36047.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453399538993835,1.0,0.0,0.0,3.751695156097412,3.7517201900482178,9.391789603796497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12271.392578125,0.0,1649.648193359375,1895.4371337890625,0.0,2891.644287109375,0.9280979037284852,1.0,0.0,3.0,1.0,0.0
18013380,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9092755913734436,0.4216112792491913,0.3805021047592163,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.984391152858734,0.5287712812423706,0.5006434321403503,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9235148429870604,0.43956059217453,0.3082663714885711,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9122352600097656,0.4256212115287781,0.4042074680328369,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7573130130767822,0.2412807047367096,1.095915675163269,284.9493103027344,284.95001220703125,302.30010986328125,297.3702697753906,299.0621337890625,297.2443542480469,284.9493103027344,1.0,0.5941049456596375,0.4766610264778137,0.4766610264778137,1.0,1.0,-3.2296035289764404,1.1563321352005005,2.073271512985229,0.4237346947193146,0.9231958985328674,0.9231958985328674,0.0,143.5684356689453,119.0,75779.6171875,0.0,2709.105224609375,1.0,278.1499938964844,282.9798583984375,300.3706359863281,305.3063659667969,293.1499938964844,293.1499938964844,278.1499938964844,36045.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454257249832153,1.0,0.0,0.0,3.750035285949707,3.7500603199005127,9.3834813696958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12258.06640625,0.0,1647.6868896484375,1895.4371337890625,0.0,2892.447509765625,0.9277239441871644,1.0,0.0,3.0,1.0,0.0
18013440,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9092755913734436,0.4216112792491913,0.3805021047592163,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.984391152858734,0.5287712812423706,0.5006434321403503,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9235148429870604,0.43956059217453,0.3082663714885711,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9122352600097656,0.4256212115287781,0.4042074680328369,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7573130130767822,0.2412807047367096,1.095915675163269,284.9493103027344,284.95001220703125,302.30010986328125,297.3702697753906,299.0621337890625,297.2443542480469,284.9493103027344,1.0,0.5941049456596375,0.4766610264778137,0.4766610264778137,1.0,1.0,-3.2296035289764404,1.1563321352005005,2.073271512985229,0.4237346947193146,0.9231958985328674,0.9231958985328674,0.0,143.5684356689453,119.0,75779.6171875,0.0,2709.105224609375,1.0,278.1499938964844,282.9798583984375,300.3706359863281,305.3063659667969,293.1499938964844,293.1499938964844,278.1499938964844,36045.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454257249832153,1.0,0.0,0.0,3.750035285949707,3.7500603199005127,9.3834813696958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12258.06640625,0.0,1647.6868896484375,1895.4371337890625,0.0,2892.447509765625,0.9277239441871644,1.0,0.0,3.0,1.0,0.0
18013500,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9231150150299072,0.4217553734779358,0.3804139792919159,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9954622983932496,0.5301375985145569,0.5016904473304749,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9381557703018188,0.440071702003479,0.3084508776664734,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9266943335533142,0.4262799024581909,0.4045956134796142,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7672160267829895,0.2413771748542785,1.095245122909546,284.94927978515625,284.95001220703125,302.31671142578125,297.36602783203125,299.06591796875,297.2450866699219,284.94927978515625,1.0,0.5909388661384583,0.4758820831775665,0.4758820831775665,1.0,1.0,-3.2305004596710205,1.1549551486968994,2.075545310974121,0.422249287366867,0.922935962677002,0.922935962677002,0.0,137.8030548095703,119.0,75746.03125,0.0,2679.269775390625,1.0,278.1499938964844,282.9788513183594,300.3664855957031,305.30010986328125,293.1499938964844,293.1499938964844,278.1499938964844,36046.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454816341400146,1.0,0.0,0.0,3.749169111251831,3.7491941452026367,9.379147059007664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12251.0546875,0.0,1646.6826171875,1895.4371337890625,0.0,2892.970458984375,0.9275292158126832,1.0,0.0,3.0,1.0,0.0
18013560,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.9344813823699952,0.421856939792633,0.3803655803203583,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.9990000128746032,0.5318797826766968,0.4953758120536804,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.949658453464508,0.4405466914176941,0.308669775724411,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.9385078549385072,0.4269051849842071,0.4050318300724029,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.7753170728683472,0.2414485514163971,1.0948259830474854,284.9443664550781,284.95001220703125,302.33319091796875,297.3616638183594,299.06988525390625,297.2469787597656,284.9435729980469,1.0,0.5872657299041748,0.4751176834106445,0.4751176834106445,1.0,1.0,-3.223301410675049,1.1503679752349854,2.0729334354400635,0.4196941256523132,0.9185453057289124,0.9185453057289124,0.0,133.24351501464844,107.0,75578.71875,0.0,2639.525634765625,1.0,278.1499938964844,282.9744873046875,300.3617553710937,305.2894897460937,293.1499938964844,293.1499938964844,278.1499938964844,36192.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454756140708923,1.0,0.0,0.0,3.744940996170044,3.7449660301208496,9.358004717796576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12223.474609375,0.0,1642.8572998046875,1895.4371337890625,0.0,2892.913818359375,0.9266093373298644,1.0,0.0,3.0,1.0,0.0
18013620,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.953587770462036,0.4219152331352234,0.3802070319652557,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.9990000128746032,0.5382134914398193,0.4692595899105072,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9682958126068116,0.4413732588291168,0.3090748190879822,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9582479596138,0.4280469715595245,0.4058720171451568,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.7895857691764832,0.2415343970060348,1.0940134525299072,284.9297790527344,284.95001220703125,302.3657531738281,297.3524475097656,299.08428955078125,297.2626953125,284.9294128417969,1.0,0.5783157348632812,0.4735888838768005,0.4735888838768005,1.0,1.0,-3.1922388076782227,1.1346631050109863,2.0575757026672363,0.4111015796661377,0.8990973234176636,0.8990973234176636,0.0,125.21114349365234,127.0,74803.9921875,0.0,2533.96533203125,1.0,278.1499938964844,282.9700622558594,300.3478088378906,305.2342834472656,293.1499938964844,293.1499938964844,278.1499938964844,37017.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446158170700073,1.0,0.0,0.0,3.7089784145355225,3.70900297164917,9.179137236969837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12084.8515625,0.0,1607.5162353515625,1895.4371337890625,0.0,2884.86962890625,0.9190793633461,1.0,0.0,3.0,1.0,0.0
18013680,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.953587770462036,0.4219152331352234,0.3802070319652557,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.9990000128746032,0.5382134914398193,0.4692595899105072,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9682958126068116,0.4413732588291168,0.3090748190879822,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9582479596138,0.4280469715595245,0.4058720171451568,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.7895857691764832,0.2415343970060348,1.0940134525299072,284.9297790527344,284.95001220703125,302.3657531738281,297.3524475097656,299.08428955078125,297.2626953125,284.9294128417969,1.0,0.5783157348632812,0.4735888838768005,0.4735888838768005,1.0,1.0,-3.1922388076782227,1.1346631050109863,2.0575757026672363,0.4111015796661377,0.8990973234176636,0.8990973234176636,0.0,125.21114349365234,127.0,74803.9921875,0.0,2533.96533203125,1.0,278.1499938964844,282.9700622558594,300.3478088378906,305.2342834472656,293.1499938964844,293.1499938964844,278.1499938964844,37017.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446158170700073,1.0,0.0,0.0,3.7089784145355225,3.70900297164917,9.179137236969837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12084.8515625,0.0,1607.5162353515625,1895.4371337890625,0.0,2884.86962890625,0.9190793633461,1.0,0.0,3.0,1.0,0.0
18013740,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9538425803184508,0.4221374690532684,0.3803459107875824,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9990000128746032,0.5456376671791077,0.4690845906734466,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.969072163105011,0.4423584938049316,0.3097140491008758,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9593364000320436,0.4293426275253296,0.4070323407649994,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7899236679077148,0.2418108135461807,1.0949705839157104,284.9497375488281,284.95001220703125,302.3977966308594,297.3426818847656,299.1047058105469,297.28485107421875,284.9506530761719,1.0,0.5797007083892822,0.4720601141452789,0.4720601141452789,1.0,1.0,-3.1954503059387207,1.1325887441635132,2.062861680984497,0.4076866209506988,0.9048059582710266,0.9048059582710266,0.0,125.26701354980467,147.0,74629.7734375,0.0,2540.634765625,1.0,278.1499938964844,282.9889221191406,300.3365173339844,305.193359375,293.1499938964844,293.1499938964844,278.1499938964844,36412.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431843519210815,1.0,0.0,0.0,3.685443878173828,3.685468196868897,9.063018637789356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12050.4072265625,0.0,1576.073974609375,1895.4371337890625,0.0,2871.480712890625,0.9136775135993958,1.0,0.0,3.0,1.0,0.0
18013800,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9538425803184508,0.4221374690532684,0.3803459107875824,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9990000128746032,0.5456376671791077,0.4690845906734466,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.969072163105011,0.4423584938049316,0.3097140491008758,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9593364000320436,0.4293426275253296,0.4070323407649994,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7899236679077148,0.2418108135461807,1.0949705839157104,284.9497375488281,284.95001220703125,302.3977966308594,297.3426818847656,299.1047058105469,297.28485107421875,284.9506530761719,1.0,0.5797007083892822,0.4720601141452789,0.4720601141452789,1.0,1.0,-3.1954503059387207,1.1325887441635132,2.062861680984497,0.4076866209506988,0.9048059582710266,0.9048059582710266,0.0,125.26701354980467,147.0,74629.7734375,0.0,2540.634765625,1.0,278.1499938964844,282.9889221191406,300.3365173339844,305.193359375,293.1499938964844,293.1499938964844,278.1499938964844,36412.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431843519210815,1.0,0.0,0.0,3.685443878173828,3.685468196868897,9.063018637789356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12050.4072265625,0.0,1576.073974609375,1895.4371337890625,0.0,2871.480712890625,0.9136775135993958,1.0,0.0,3.0,1.0,0.0
