time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013860,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.9452126622200012,0.4223489761352539,0.3806420862674713,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.9990000128746032,0.5485959053039551,0.4811507165431976,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.9614338278770448,0.4430947303771972,0.3103056252002716,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.9514746069908142,0.4302861094474792,0.4080283343791961,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.7834721803665161,0.2420441508293151,1.0965688228607178,284.96295166015625,284.95001220703125,302.4192810058594,297.335693359375,299.1134338378906,297.2890625,284.9637451171875,1.0,0.5847110748291016,0.4713141620159149,0.4713141620159149,1.0,1.0,-3.2141292095184326,1.1382677555084229,2.075861692428589,0.4090635180473327,0.9172649383544922,0.9172649383544922,0.0,129.10891723632812,147.0,74947.609375,0.0,2598.58837890625,1.0,278.1499938964844,282.9940490722656,300.3345947265625,305.2041931152344,293.1499938964844,293.1499938964844,278.1499938964844,35691.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432600498199463,1.0,0.0,0.0,3.697654962539673,3.697679281234741,9.123176027969748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12104.572265625,0.0,1584.49658203125,1895.4371337890625,0.0,2872.188720703125,0.9158970713615416,1.0,0.0,3.0,1.0,0.0
18013920,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9396125078201294,0.422440618276596,0.3808013200759887,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.9990000128746032,0.5493851900100708,0.4889452457427978,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.956339955329895,0.4434376955032348,0.3106019794940948,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9462512731552124,0.4307271838188171,0.4085215628147125,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.7793911099433899,0.2421435415744781,1.097410798072815,284.9682006835937,284.95001220703125,302.4292907714844,297.3323059082031,299.1156921386719,297.28790283203125,284.96893310546875,1.0,0.5878102779388428,0.4709631204605102,0.4709631204605102,1.0,1.0,-3.225647449493408,1.142017841339111,2.083629608154297,0.4101963639259338,0.9241805672645568,0.9241805672645568,0.0,131.6136474609375,167.0,75165.9453125,0.0,2635.383544921875,1.0,278.1499938964844,282.9945983886719,300.3340148925781,305.21514892578125,293.1499938964844,293.1499938964844,278.1499938964844,35385.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435824513435364,1.0,0.0,0.0,3.708221673965454,3.7082459926605225,9.175392392535286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12141.880859375,0.0,1594.245361328125,1895.4371337890625,0.0,2875.203857421875,0.9180463552474976,1.0,0.0,3.0,1.0,0.0
18013980,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9167567491531372,0.4226502180099487,0.3813411891460418,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.9990000128746032,0.5490593314170837,0.5200567841529846,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9344528317451476,0.4444542229175567,0.3115753531455993,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9242646098136902,0.4320533871650696,0.4101296663284302,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.7631834149360657,0.2423566728830337,1.100178360939026,284.9794616699219,284.95001220703125,302.4602966308594,297.3213806152344,299.1141967773437,297.2704772949219,284.9799194335937,1.0,0.6001911163330078,0.4698661267757416,0.4698661267757416,1.0,1.0,-3.270467758178711,1.157135248184204,2.113332509994507,0.4152692258358001,0.9483275413513184,0.9483275413513184,0.0,142.38734436035156,187.0,76066.703125,0.0,2786.344970703125,1.0,278.1499938964844,282.9886474609375,300.3314514160156,305.2672119140625,293.1499938964844,293.1499938964844,278.1499938964844,34671.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457143306732178,1.0,0.0,0.0,3.7578375339508057,3.757862329483032,9.42256804137287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12295.4384765625,0.0,1646.2513427734375,1895.4371337890625,0.0,2895.147705078125,0.9286595582962036,1.0,0.0,3.0,1.0,0.0
18014040,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9167567491531372,0.4226502180099487,0.3813411891460418,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.9990000128746032,0.5490593314170837,0.5200567841529846,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9344528317451476,0.4444542229175567,0.3115753531455993,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9242646098136902,0.4320533871650696,0.4101296663284302,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.7631834149360657,0.2423566728830337,1.100178360939026,284.9794616699219,284.95001220703125,302.4602966308594,297.3213806152344,299.1141967773437,297.2704772949219,284.9799194335937,1.0,0.6001911163330078,0.4698661267757416,0.4698661267757416,1.0,1.0,-3.270467758178711,1.157135248184204,2.113332509994507,0.4152692258358001,0.9483275413513184,0.9483275413513184,0.0,142.38734436035156,187.0,76066.703125,0.0,2786.344970703125,1.0,278.1499938964844,282.9886474609375,300.3314514160156,305.2672119140625,293.1499938964844,293.1499938964844,278.1499938964844,34671.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457143306732178,1.0,0.0,0.0,3.7578375339508057,3.757862329483032,9.42256804137287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12295.4384765625,0.0,1646.2513427734375,1895.4371337890625,0.0,2895.147705078125,0.9286595582962036,1.0,0.0,3.0,1.0,0.0
18014100,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.8968037366867065,0.4225898683071136,0.3817193210124969,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.9832108616828918,0.5485035181045532,0.5202630162239075,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.9129028916358948,0.4448169469833374,0.3121565580368042,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.903732180595398,0.4325781762599945,0.4110650420188904,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.7483183145523071,0.2423122078180313,1.1020859479904177,284.9672546386719,284.95001220703125,302.4755859375,297.315673828125,299.1103515625,297.2588195800781,284.9661560058594,1.0,0.6062414050102234,0.469317615032196,0.469317615032196,1.0,1.0,-3.274993658065796,1.1576026678085327,2.1173908710479736,0.4152966439723968,0.9482042789459229,0.9482042789459229,0.0,152.25965881347656,187.0,76242.25,0.0,2851.19384765625,1.0,278.1499938964844,282.97222900390625,300.32794189453125,305.28717041015625,293.1499938964844,293.1499938964844,278.1499938964844,34835.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470865488052368,1.0,0.0,0.0,3.7803795337677,3.780404567718506,9.535952472106146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12327.86328125,0.0,1674.09326171875,1895.4371337890625,0.0,2907.99072265625,0.9336254000663756,1.0,0.0,3.0,1.0,0.0
18014160,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.8799899220466614,0.4224237501621246,0.3819774985313415,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.9663761854171752,0.5486770272254944,0.5205248594284058,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.8955045938491821,0.4450882375240326,0.3126566708087921,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.8871471881866455,0.4330198466777801,0.4118991196155548,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.7356048226356506,0.2421949505805969,1.1035351753234863,284.9573974609375,284.95001220703125,302.49072265625,297.309814453125,299.10723876953125,297.2513122558594,284.95684814453125,1.0,0.6123030781745911,0.468201071023941,0.468201071023941,1.0,1.0,-3.278965950012207,1.1566686630249023,2.1222972869873047,0.4134824573993683,0.9450895190238952,0.9450895190238952,0.0,162.19358825683594,207.0,76297.2578125,0.0,2915.146728515625,1.0,278.1499938964844,282.9617004394531,300.3207397460937,305.2884521484375,293.1499938964844,293.1499938964844,278.1499938964844,35236.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481026291847229,1.0,0.0,0.0,3.790704011917114,3.79072904586792,9.588110287950258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12332.427734375,0.0,1689.4825439453125,1895.4371337890625,0.0,2917.5029296875,0.93622487783432,1.0,0.0,3.0,1.0,0.0
18014220,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8524681329727173,0.4220211207866668,0.3823752701282501,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9340044856071472,0.5499595403671265,0.5222014784812927,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8674588203430176,0.4455597698688507,0.3135721385478973,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8598694801330566,0.4338297247886657,0.4134571552276611,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.714217483997345,0.2418902218341827,1.105953812599182,284.9494323730469,284.95001220703125,302.5206298828125,297.2976989746094,299.10406494140625,297.2420959472656,284.9493408203125,1.0,0.6244153380393982,0.4659680128097534,0.4659680128097534,1.0,1.0,-3.287342071533203,1.154755473136902,2.132586717605591,0.4096826016902923,0.941232204437256,0.941232204437256,0.0,182.1796722412109,227.0,76345.2578125,0.0,3045.11279296875,1.0,278.1499938964844,282.9511108398437,300.3042907714844,305.27691650390625,293.1499938964844,293.1499938964844,278.1499938964844,35705.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493480086326599,1.0,0.0,0.0,3.800846576690674,3.8008720874786377,9.63948764365341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12332.9970703125,0.0,1705.26416015625,1895.4371337890625,0.0,2929.164306640625,0.9388686418533324,1.0,0.0,3.0,1.0,0.0
18014280,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8524681329727173,0.4220211207866668,0.3823752701282501,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9340044856071472,0.5499595403671265,0.5222014784812927,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8674588203430176,0.4455597698688507,0.3135721385478973,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8598694801330566,0.4338297247886657,0.4134571552276611,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.714217483997345,0.2418902218341827,1.105953812599182,284.9494323730469,284.95001220703125,302.5206298828125,297.2976989746094,299.10406494140625,297.2420959472656,284.9493408203125,1.0,0.6244153380393982,0.4659680128097534,0.4659680128097534,1.0,1.0,-3.287342071533203,1.154755473136902,2.132586717605591,0.4096826016902923,0.941232204437256,0.941232204437256,0.0,182.1796722412109,227.0,76345.2578125,0.0,3045.11279296875,1.0,278.1499938964844,282.9511108398437,300.3042907714844,305.27691650390625,293.1499938964844,293.1499938964844,278.1499938964844,35705.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493480086326599,1.0,0.0,0.0,3.800846576690674,3.8008720874786377,9.63948764365341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12332.9970703125,0.0,1705.26416015625,1895.4371337890625,0.0,2929.164306640625,0.9388686418533324,1.0,0.0,3.0,1.0,0.0
18014340,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8310931324958801,0.4216067194938659,0.3827429413795471,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9070318341255188,0.5518030524253845,0.5246109366416931,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8455328345298767,0.4460133016109466,0.3144609630107879,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.83869469165802,0.434605598449707,0.414967805147171,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6947436928749084,0.2415508776903152,1.1081500053405762,284.9488220214844,284.95001220703125,302.54998779296875,297.28497314453125,299.1029663085937,297.2366638183594,284.9488830566406,1.0,0.6364724040031433,0.4637349545955658,0.4637349545955658,1.0,1.0,-3.2962124347686768,1.1529725790023804,2.143239974975586,0.4058704078197479,0.9400637149810792,0.9400637149810792,0.0,202.2787322998047,215.0,76361.453125,0.0,3177.455810546875,1.0,278.1499938964844,282.9470520019531,300.2889709472656,305.26202392578125,293.1499938964844,293.1499938964844,278.1499938964844,35877.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500698804855347,1.0,0.0,0.0,3.8047053813934326,3.804730892181397,9.65907020145096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12330.0380859375,0.0,1711.234130859375,1895.4371337890625,0.0,2935.925048828125,0.9398808479309082,1.0,0.0,3.0,1.0,0.0
18014400,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8310931324958801,0.4216067194938659,0.3827429413795471,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9070318341255188,0.5518030524253845,0.5246109366416931,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8455328345298767,0.4460133016109466,0.3144609630107879,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.83869469165802,0.434605598449707,0.414967805147171,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6947436928749084,0.2415508776903152,1.1081500053405762,284.9488220214844,284.95001220703125,302.54998779296875,297.28497314453125,299.1029663085937,297.2366638183594,284.9488830566406,1.0,0.6364724040031433,0.4637349545955658,0.4637349545955658,1.0,1.0,-3.2962124347686768,1.1529725790023804,2.143239974975586,0.4058704078197479,0.9400637149810792,0.9400637149810792,0.0,202.2787322998047,215.0,76361.453125,0.0,3177.455810546875,1.0,278.1499938964844,282.9470520019531,300.2889709472656,305.26202392578125,293.1499938964844,293.1499938964844,278.1499938964844,35877.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500698804855347,1.0,0.0,0.0,3.8047053813934326,3.804730892181397,9.65907020145096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12330.0380859375,0.0,1711.234130859375,1895.4371337890625,0.0,2935.925048828125,0.9398808479309082,1.0,0.0,3.0,1.0,0.0
18014460,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.8223040103912354,0.4192161560058594,0.381293386220932,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.8978726863861084,0.5516968369483948,0.52524733543396,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.8369792103767395,0.4444062113761902,0.3138997852802276,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.830449104309082,0.4332257211208343,0.4144536852836609,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.6855194568634033,0.2389134019613266,1.10029137134552,284.9348449707031,284.95001220703125,302.57879638671875,297.27362060546875,299.0904846191406,297.212646484375,284.93438720703125,1.0,0.6383482217788696,0.4621472954750061,0.4621472954750061,1.0,1.0,-3.2845187187194824,1.1446222066879272,2.1398963928222656,0.4003991782665252,0.925768792629242,0.925768792629242,0.0,210.0369873046875,203.0,75941.0078125,0.0,3195.203125,1.0,278.1499938964844,282.9369201660156,300.27374267578125,305.2291259765625,293.1499938964844,293.1499938964844,278.1499938964844,36475.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850165605545044,1.0,0.0,0.0,3.791723728179932,3.791749238967896,9.593269396646065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12253.5791015625,0.0,1700.32568359375,1895.4371337890625,0.0,2936.82177734375,0.9372376203536988,1.0,0.0,3.0,1.0,0.0
18014520,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.8223040103912354,0.4192161560058594,0.381293386220932,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.8978726863861084,0.5516968369483948,0.52524733543396,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.8369792103767395,0.4444062113761902,0.3138997852802276,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.830449104309082,0.4332257211208343,0.4144536852836609,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.6855194568634033,0.2389134019613266,1.10029137134552,284.9348449707031,284.95001220703125,302.57879638671875,297.27362060546875,299.0904846191406,297.212646484375,284.93438720703125,1.0,0.6383482217788696,0.4621472954750061,0.4621472954750061,1.0,1.0,-3.2845187187194824,1.1446222066879272,2.1398963928222656,0.4003991782665252,0.925768792629242,0.925768792629242,0.0,210.0369873046875,203.0,75941.0078125,0.0,3195.203125,1.0,278.1499938964844,282.9369201660156,300.27374267578125,305.2291259765625,293.1499938964844,293.1499938964844,278.1499938964844,36475.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850165605545044,1.0,0.0,0.0,3.791723728179932,3.791749238967896,9.593269396646065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12253.5791015625,0.0,1700.32568359375,1895.4371337890625,0.0,2936.82177734375,0.9372376203536988,1.0,0.0,3.0,1.0,0.0
18014580,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8228341937065125,0.4180481135845184,0.379952609539032,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8999777436256409,0.5526983737945557,0.5258908867835999,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8379915952682495,0.4439486563205719,0.3133559226989746,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.831515908241272,0.4328897893428802,0.413848876953125,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.6849296689033508,0.2372619211673736,1.0915179252624512,284.93475341796875,284.95001220703125,302.6069641113281,297.2654724121094,299.0865173339844,297.2021484375,284.93487548828125,1.0,0.6354037523269653,0.4605596661567688,0.4605596661567688,1.0,1.0,-3.2717387676239014,1.1359397172927856,2.1357991695404053,0.3943364024162292,0.9149061441421508,0.9149061441421508,0.0,207.9199066162109,191.0,75396.875,0.0,3155.287109375,1.0,278.1499938964844,282.9424133300781,300.2601623535156,305.17706298828125,293.1499938964844,293.1499938964844,278.1499938964844,36803.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489946126937866,1.0,0.0,0.0,3.75966739654541,3.759692668914795,9.431746548216324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12155.3623046875,0.0,1664.8299560546875,1895.4371337890625,0.0,2925.85498046875,0.9303733110427856,1.0,0.0,3.0,1.0,0.0
18014640,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8228341937065125,0.4180481135845184,0.379952609539032,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8999777436256409,0.5526983737945557,0.5258908867835999,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8379915952682495,0.4439486563205719,0.3133559226989746,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.831515908241272,0.4328897893428802,0.413848876953125,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.6849296689033508,0.2372619211673736,1.0915179252624512,284.93475341796875,284.95001220703125,302.6069641113281,297.2654724121094,299.0865173339844,297.2021484375,284.93487548828125,1.0,0.6354037523269653,0.4605596661567688,0.4605596661567688,1.0,1.0,-3.2717387676239014,1.1359397172927856,2.1357991695404053,0.3943364024162292,0.9149061441421508,0.9149061441421508,0.0,207.9199066162109,191.0,75396.875,0.0,3155.287109375,1.0,278.1499938964844,282.9424133300781,300.2601623535156,305.17706298828125,293.1499938964844,293.1499938964844,278.1499938964844,36803.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489946126937866,1.0,0.0,0.0,3.75966739654541,3.759692668914795,9.431746548216324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12155.3623046875,0.0,1664.8299560546875,1895.4371337890625,0.0,2925.85498046875,0.9303733110427856,1.0,0.0,3.0,1.0,0.0
18014700,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.825396716594696,0.417703628540039,0.3794732093811035,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.9037712216377258,0.553434431552887,0.5263993740081787,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8408599495887756,0.4439661502838135,0.3132321238517761,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.8343617916107178,0.432957649230957,0.4137305021286011,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.6869113445281982,0.2366990447044372,1.0880903005599976,284.9374084472656,284.95001220703125,302.6208190917969,297.26251220703125,299.0864562988281,297.1998291015625,284.9375915527344,1.0,0.6330283284187317,0.4597658514976501,0.4597658514976501,1.0,1.0,-3.2673590183258057,1.1323738098144531,2.1349852085113525,0.3916458785533905,0.9122661352157592,0.9122661352157592,0.0,204.6488800048828,191.0,75180.3671875,0.0,3127.47900390625,1.0,278.1499938964844,282.9465637207031,300.25616455078125,305.15673828125,293.1499938964844,293.1499938964844,278.1499938964844,36768.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482754230499268,1.0,0.0,0.0,3.745638132095337,3.745663166046143,9.361488650938554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12117.7607421875,0.0,1648.09912109375,1895.4371337890625,0.0,2919.12060546875,0.9272288084030152,1.0,0.0,3.0,1.0,0.0
18014760,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.8288873434066772,0.4174380302429199,0.3790521323680877,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.9088901281356812,0.554254412651062,0.526971697807312,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.8447219133377075,0.4440706074237823,0.3131585717201233,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.8381748199462891,0.4331125319004059,0.4136784672737121,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.689835786819458,0.2362459748983383,1.085073947906494,284.9402770996094,284.95001220703125,302.6345520019531,297.26031494140625,299.0878295898437,297.1985168457031,284.9404602050781,1.0,0.6303229928016663,0.4592016041278839,0.4592016041278839,1.0,1.0,-3.263760805130005,1.1296186447143557,2.1341421604156494,0.3895928561687469,0.9107133746147156,0.9107133746147156,0.0,200.5734405517578,179.0,75002.265625,0.0,3096.953857421875,1.0,278.1499938964844,282.95050048828125,300.2536315917969,305.1404724121094,293.1499938964844,293.1499938964844,278.1499938964844,36684.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475784659385681,1.0,0.0,0.0,3.733753442764282,3.733778476715088,9.30217652239662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12087.255859375,0.0,1633.598388671875,1895.4371337890625,0.0,2912.595703125,0.9245229363441468,1.0,0.0,3.0,1.0,0.0
18014820,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8379400372505188,0.417023092508316,0.3782945573329925,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.9225370287895204,0.5560445189476013,0.5282286405563354,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8547390699386597,0.4444178342819214,0.313092440366745,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8480285406112671,0.4335662126541137,0.4136871695518493,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.6977462768554688,0.2355548590421676,1.0798828601837158,284.94464111328125,284.95001220703125,302.6615295410156,297.2579650878906,299.0916748046875,297.197509765625,284.9447631835937,1.0,0.6243195533752441,0.4580731391906738,0.4580731391906738,1.0,1.0,-3.2580482959747314,1.1247482299804688,2.133299827575684,0.3857937455177307,0.908953845500946,0.908953845500946,0.0,190.994873046875,167.0,74721.765625,0.0,3031.34326171875,1.0,278.1499938964844,282.9561767578125,300.2517395019531,305.11724853515625,293.1499938964844,293.1499938964844,278.1499938964844,36489.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463300466537476,1.0,0.0,0.0,3.715561866760254,3.715586662292481,9.21175342227798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12040.375,0.0,1611.0721435546875,1895.4371337890625,0.0,2900.90966796875,0.9203190803527832,1.0,0.0,3.0,1.0,0.0
18014880,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8379400372505188,0.417023092508316,0.3782945573329925,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.9225370287895204,0.5560445189476013,0.5282286405563354,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8547390699386597,0.4444178342819214,0.313092440366745,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8480285406112671,0.4335662126541137,0.4136871695518493,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.6977462768554688,0.2355548590421676,1.0798828601837158,284.94464111328125,284.95001220703125,302.6615295410156,297.2579650878906,299.0916748046875,297.197509765625,284.9447631835937,1.0,0.6243195533752441,0.4580731391906738,0.4580731391906738,1.0,1.0,-3.2580482959747314,1.1247482299804688,2.133299827575684,0.3857937455177307,0.908953845500946,0.908953845500946,0.0,190.994873046875,167.0,74721.765625,0.0,3031.34326171875,1.0,278.1499938964844,282.9561767578125,300.2517395019531,305.11724853515625,293.1499938964844,293.1499938964844,278.1499938964844,36489.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463300466537476,1.0,0.0,0.0,3.715561866760254,3.715586662292481,9.21175342227798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12040.375,0.0,1611.0721435546875,1895.4371337890625,0.0,2900.90966796875,0.9203190803527832,1.0,0.0,3.0,1.0,0.0
18014940,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8496910929679871,0.4166589379310608,0.3775648474693298,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9400085210800172,0.557990550994873,0.5296026468276978,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8677377700805664,0.4448511004447937,0.3130726814270019,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8608042001724243,0.4341089725494385,0.4137630760669708,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7081176042556763,0.2350828945636749,1.0755828619003296,284.9466552734375,284.95001220703125,302.6878662109375,297.2582092285156,299.0961608886719,297.19775390625,284.9467163085937,1.0,0.6177642941474915,0.4569446742534637,0.4569446742534637,1.0,1.0,-3.2537190914154053,1.1204075813293457,2.1333112716674805,0.3822110295295715,0.907773733139038,0.907773733139038,0.0,180.12989807128906,155.0,74518.796875,0.0,2961.7509765625,1.0,278.1499938964844,282.958984375,300.2530517578125,305.103759765625,293.1499938964844,293.1499938964844,278.1499938964844,36351.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845344066619873,1.0,0.0,0.0,3.703423976898194,3.70344877243042,9.151666517936974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12007.3388671875,0.0,1596.08984375,1895.4371337890625,0.0,2891.683349609375,0.917496919631958,1.0,0.0,3.0,1.0,0.0
18015000,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8496910929679871,0.4166589379310608,0.3775648474693298,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9400085210800172,0.557990550994873,0.5296026468276978,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8677377700805664,0.4448511004447937,0.3130726814270019,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8608042001724243,0.4341089725494385,0.4137630760669708,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7081176042556763,0.2350828945636749,1.0755828619003296,284.9466552734375,284.95001220703125,302.6878662109375,297.2582092285156,299.0961608886719,297.19775390625,284.9467163085937,1.0,0.6177642941474915,0.4569446742534637,0.4569446742534637,1.0,1.0,-3.2537190914154053,1.1204075813293457,2.1333112716674805,0.3822110295295715,0.907773733139038,0.907773733139038,0.0,180.12989807128906,155.0,74518.796875,0.0,2961.7509765625,1.0,278.1499938964844,282.958984375,300.2530517578125,305.103759765625,293.1499938964844,293.1499938964844,278.1499938964844,36351.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845344066619873,1.0,0.0,0.0,3.703423976898194,3.70344877243042,9.151666517936974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12007.3388671875,0.0,1596.08984375,1895.4371337890625,0.0,2891.683349609375,0.917496919631958,1.0,0.0,3.0,1.0,0.0
18015060,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8603359460830688,0.4163911044597626,0.3770056366920471,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9547253251075744,0.5595134496688843,0.5306833982467651,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8794316649436951,0.445203572511673,0.3130652904510498,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8723258972167969,0.4345412850379944,0.4138290286064148,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7169312834739685,0.23480224609375,1.0726436376571655,284.94732666015625,284.95001220703125,302.70751953125,297.260009765625,299.09942626953125,297.1982116699219,284.9473571777344,1.0,0.6126090884208679,0.4560398757457733,0.4560398757457733,1.0,1.0,-3.2508814334869385,1.117172122001648,2.13370943069458,0.3794429302215576,0.9068480730056764,0.9068480730056764,0.0,171.50689697265625,155.0,74390.390625,0.0,2907.908203125,1.0,278.1499938964844,282.9601745605469,300.2554016113281,305.0969543457031,293.1499938964844,293.1499938964844,278.1499938964844,36285.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84468013048172,1.0,0.0,0.0,3.6961898803710938,3.696214437484741,9.115947818827408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11986.86328125,0.0,1587.33154296875,1895.4371337890625,0.0,2885.47119140625,0.9158260226249696,1.0,0.0,3.0,1.0,0.0
18015120,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8640250563621521,0.4163084030151367,0.3768292665481567,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.959500253200531,0.5599979162216187,0.5310276746749878,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8834550380706787,0.4453185498714447,0.3130644857883453,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8762995004653931,0.4346802234649658,0.4138509929180145,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7198079228401184,0.2347224801778793,1.0717535018920898,284.9474792480469,284.95001220703125,302.713623046875,297.2608337402344,299.1004333496094,297.1983947753906,284.947509765625,1.0,0.6109628677368164,0.4557541608810425,0.4557541608810425,1.0,1.0,-3.250037670135498,1.11616849899292,2.133869171142578,0.3785736262798309,0.9065535664558412,0.9065535664558412,0.0,168.7502899169922,143.0,74352.8359375,0.0,2890.848388671875,1.0,278.1499938964844,282.96044921875,300.25634765625,305.0952453613281,293.1499938964844,293.1499938964844,278.1499938964844,36269.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444749116897583,1.0,0.0,0.0,3.6941094398498535,3.694133758544922,9.105688718591408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11980.9453125,0.0,1584.83740234375,1895.4371337890625,0.0,2883.55126953125,0.9153473973274232,1.0,0.0,3.0,1.0,0.0
18015180,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8814045190811157,0.4159779548645019,0.3760996758937835,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.97960364818573,0.562032163143158,0.532473623752594,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9021631479263306,0.4458237588405609,0.3130736947059631,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8948463201522827,0.4352732002735138,0.4139495193958282,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7328215837478638,0.2344378381967544,1.0682481527328491,284.9478454589844,284.95001220703125,302.7388000488281,297.2656555175781,299.1045837402344,297.19921875,284.9478454589844,1.0,0.6040186285972595,0.4545636475086212,0.4545636475086212,1.0,1.0,-3.246814250946045,1.1120963096618652,2.13471794128418,0.3749688267707824,0.9053447246551514,0.9053447246551514,0.0,157.09609985351562,131.0,74212.6953125,0.0,2819.53173828125,1.0,278.1499938964844,282.9613647460937,300.2615966796875,305.0905456542969,293.1499938964844,293.1499938964844,278.1499938964844,36220.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436731100082397,1.0,0.0,0.0,3.6864750385284415,3.686499357223511,9.068091344488494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11959.376953125,0.0,1575.7938232421875,1895.4371337890625,0.0,2876.0517578125,0.913600504398346,1.0,0.0,3.0,1.0,0.0
18015240,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8814045190811157,0.4159779548645019,0.3760996758937835,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.97960364818573,0.562032163143158,0.532473623752594,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9021631479263306,0.4458237588405609,0.3130736947059631,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8948463201522827,0.4352732002735138,0.4139495193958282,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7328215837478638,0.2344378381967544,1.0682481527328491,284.9478454589844,284.95001220703125,302.7388000488281,297.2656555175781,299.1045837402344,297.19921875,284.9478454589844,1.0,0.6040186285972595,0.4545636475086212,0.4545636475086212,1.0,1.0,-3.246814250946045,1.1120963096618652,2.13471794128418,0.3749688267707824,0.9053447246551514,0.9053447246551514,0.0,157.09609985351562,131.0,74212.6953125,0.0,2819.53173828125,1.0,278.1499938964844,282.9613647460937,300.2615966796875,305.0905456542969,293.1499938964844,293.1499938964844,278.1499938964844,36220.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436731100082397,1.0,0.0,0.0,3.6864750385284415,3.686499357223511,9.068091344488494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11959.376953125,0.0,1575.7938232421875,1895.4371337890625,0.0,2876.0517578125,0.913600504398346,1.0,0.0,3.0,1.0,0.0
18015300,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8912705779075623,0.4158178269863128,0.3757404386997223,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9893618822097778,0.5631111860275269,0.5332431793212891,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9131584167480468,0.4460883736610412,0.3130873441696167,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9052852392196656,0.435573399066925,0.414003849029541,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7401129007339478,0.2343141734600067,1.066591739654541,284.94775390625,284.95001220703125,302.7511291503906,297.2688293457031,299.1067199707031,297.1999206542969,284.94775390625,1.0,0.6004763841629028,0.4539684057235718,0.4539684057235718,1.0,1.0,-3.2447967529296875,1.1099028587341309,2.1348938941955566,0.3730891942977905,0.9044896364212036,0.9044896364212036,0.0,151.2642364501953,131.0,74138.9609375,0.0,2783.57763671875,1.0,278.1499938964844,282.961669921875,300.26483154296875,305.0888366699219,293.1499938964844,293.1499938964844,278.1499938964844,36212.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432656526565552,1.0,0.0,0.0,3.682593584060669,3.682617902755737,9.049005598171788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11948.1796875,0.0,1571.3408203125,1895.4371337890625,0.0,2872.2412109375,0.9127234816551208,1.0,0.0,3.0,1.0,0.0
18015360,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9017159938812256,0.4156557023525238,0.3753876090049743,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9984894394874572,0.5642442107200623,0.533994197845459,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.925520122051239,0.4463535249233246,0.3131075799465179,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9171249270439148,0.4358714520931244,0.4140647053718567,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7479327321052551,0.2341934740543365,1.064989447593689,284.9471740722656,284.95001220703125,302.7633361816406,297.2724609375,299.1089782714844,297.2008056640625,284.9470520019531,1.0,0.5968656539916992,0.4534035325050354,0.4534035325050354,1.0,1.0,-3.241829395294189,1.1074092388153076,2.134420156478882,0.3711663484573364,0.9032267332077026,0.9032267332077026,0.0,145.55580139160156,119.0,74052.6171875,0.0,2747.250244140625,1.0,278.1499938964844,282.961669921875,300.2682800292969,305.0870056152344,293.1499938964844,293.1499938964844,278.1499938964844,36223.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428317904472351,1.0,0.0,0.0,3.678399085998535,3.678423404693604,9.028403837874066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11935.2392578125,0.0,1566.677490234375,1895.4371337890625,0.0,2868.18359375,0.9117822647094728,1.0,0.0,3.0,1.0,0.0
18015420,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.9177311062812804,0.4152087569236755,0.3747544586658478,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9990000128746032,0.5684701800346375,0.511335551738739,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.9436128735542296,0.4467833638191223,0.3132177889347076,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.93520188331604,0.4363596737384796,0.4142717123031616,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.7594660520553589,0.2338905185461044,1.0623493194580078,284.9342956542969,284.95001220703125,302.7872619628906,297.281005859375,299.11676025390625,297.2103271484375,284.9338073730469,1.0,0.5880109667778015,0.4522737562656402,0.4522737562656402,1.0,1.0,-3.213280200958252,1.093757152557373,2.119523048400879,0.3639423847198486,0.8882063627243042,0.8882063627243042,0.0,137.0323486328125,107.0,73435.6328125,0.0,2640.572021484375,1.0,278.1499938964844,282.9574584960937,300.2739562988281,305.0624389648437,293.1499938964844,293.1499938964844,278.45001220703125,36832.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414776921272278,1.0,0.0,0.0,3.65077543258667,3.650799512863159,8.893312042346224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11096.3515625,0.0,1540.26220703125,1895.4371337890625,0.0,2855.5244140625,0.9059162735939026,1.0,0.0,3.0,1.0,0.0
18015480,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.9177311062812804,0.4152087569236755,0.3747544586658478,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9990000128746032,0.5684701800346375,0.511335551738739,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.9436128735542296,0.4467833638191223,0.3132177889347076,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.93520188331604,0.4363596737384796,0.4142717123031616,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.7594660520553589,0.2338905185461044,1.0623493194580078,284.9342956542969,284.95001220703125,302.7872619628906,297.281005859375,299.11676025390625,297.2103271484375,284.9338073730469,1.0,0.5880109667778015,0.4522737562656402,0.4522737562656402,1.0,1.0,-3.213280200958252,1.093757152557373,2.119523048400879,0.3639423847198486,0.8882063627243042,0.8882063627243042,0.0,137.0323486328125,107.0,73435.6328125,0.0,2640.572021484375,1.0,278.1499938964844,282.9574584960937,300.2739562988281,305.0624389648437,293.1499938964844,293.1499938964844,278.45001220703125,36832.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414776921272278,1.0,0.0,0.0,3.65077543258667,3.650799512863159,8.893312042346224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11096.3515625,0.0,1540.26220703125,1895.4371337890625,0.0,2855.5244140625,0.9059162735939026,1.0,0.0,3.0,1.0,0.0
18015540,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9382734298706056,0.4153261184692383,0.3744561076164245,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9990000128746032,0.5766510963439941,0.4825887382030487,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9638954997062684,0.4477234482765198,0.3135611116886139,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9560562372207642,0.4372546076774597,0.4147180616855621,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7738365530967712,0.2338976263999939,1.0605604648590088,284.99267578125,284.95001220703125,302.81060791015625,297.2911071777344,299.1371459960937,297.24029541015625,284.9894104003906,1.0,0.5777815580368042,0.4511440098285675,0.4511440098285675,1.0,1.0,-3.1771581172943115,1.0772380828857422,2.0999200344085693,0.3552896678447723,0.959359884262085,0.959359884262085,0.0,127.87071990966795,127.0,72274.5703125,0.0,2519.28466796875,1.0,278.4430236816406,283.0438537597656,300.2691650390625,304.9369812011719,293.1499938964844,293.1499938964844,278.1499938964844,33612.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345284461975098,1.0,0.0,0.0,3.7575433254241934,3.757567882537842,9.421092386219244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12324.845703125,0.0,1637.751953125,1895.4371337890625,0.0,2790.639892578125,0.9273598790168762,1.0,0.0,3.0,1.0,0.0
18015600,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9382734298706056,0.4153261184692383,0.3744561076164245,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9990000128746032,0.5766510963439941,0.4825887382030487,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9638954997062684,0.4477234482765198,0.3135611116886139,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9560562372207642,0.4372546076774597,0.4147180616855621,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7738365530967712,0.2338976263999939,1.0605604648590088,284.99267578125,284.95001220703125,302.81060791015625,297.2911071777344,299.1371459960937,297.24029541015625,284.9894104003906,1.0,0.5777815580368042,0.4511440098285675,0.4511440098285675,1.0,1.0,-3.1771581172943115,1.0772380828857422,2.0999200344085693,0.3552896678447723,0.959359884262085,0.959359884262085,0.0,127.87071990966795,127.0,72274.5703125,0.0,2519.28466796875,1.0,278.4430236816406,283.0438537597656,300.2691650390625,304.9369812011719,293.1499938964844,293.1499938964844,278.1499938964844,33612.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345284461975098,1.0,0.0,0.0,3.7575433254241934,3.757567882537842,9.421092386219244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12324.845703125,0.0,1637.751953125,1895.4371337890625,0.0,2790.639892578125,0.9273598790168762,1.0,0.0,3.0,1.0,0.0
18015660,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9386559128761292,0.4143673777580261,0.3737951815128326,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9990000128746032,0.5843437314033508,0.4812260866165161,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.965002417564392,0.4477923214435577,0.3137362003326416,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.957265555858612,0.4374211132526397,0.4150175154209137,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7743446826934814,0.2336267083883285,1.0596201419830322,284.9068298339844,284.95001220703125,302.8333435058594,297.30255126953125,299.1568298339844,297.2632141113281,284.9086303710937,1.0,0.5779880881309509,0.4504739046096802,0.4504739046096802,1.0,1.0,-3.17410945892334,1.07449209690094,2.099617481231689,0.3525022268295288,0.871029794216156,0.871029794216156,0.0,127.35385131835938,147.0,72695.0,0.0,2510.60546875,1.0,278.1571044921875,282.9452819824219,300.3077697753906,305.0664367675781,293.1499938964844,293.1499938964844,278.45001220703125,38592.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387773036956787,1.0,0.0,0.0,3.627652406692505,3.627676486968994,8.781012752479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11006.26953125,0.0,1527.7294921875,1895.4371337890625,0.0,2830.293701171875,0.9027789235115052,1.0,0.0,3.0,1.0,0.0
