time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015720,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9386559128761292,0.4143673777580261,0.3737951815128326,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9990000128746032,0.5843437314033508,0.4812260866165161,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.965002417564392,0.4477923214435577,0.3137362003326416,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.957265555858612,0.4374211132526397,0.4150175154209137,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7743446826934814,0.2336267083883285,1.0596201419830322,284.9068298339844,284.95001220703125,302.8333435058594,297.30255126953125,299.1568298339844,297.2632141113281,284.9086303710937,1.0,0.5779880881309509,0.4504739046096802,0.4504739046096802,1.0,1.0,-3.17410945892334,1.07449209690094,2.099617481231689,0.3525022268295288,0.871029794216156,0.871029794216156,0.0,127.35385131835938,147.0,72695.0,0.0,2510.60546875,1.0,278.1571044921875,282.9452819824219,300.3077697753906,305.0664367675781,293.1499938964844,293.1499938964844,278.45001220703125,38592.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387773036956787,1.0,0.0,0.0,3.627652406692505,3.627676486968994,8.781012752479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11006.26953125,0.0,1527.7294921875,1895.4371337890625,0.0,2830.293701171875,0.9027789235115052,1.0,0.0,3.0,1.0,0.0
18015780,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9257642030715942,0.4146635830402374,0.3739522397518158,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9990000128746032,0.5889891386032104,0.498896837234497,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9536702036857604,0.4489400088787079,0.3144683539867401,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.945502996444702,0.4384614825248718,0.415958046913147,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7653087973594666,0.2338258326053619,1.0608009099960327,285.01934814453125,284.95001220703125,302.85546875,297.3150939941406,299.1701354980469,297.2734375,285.0184936523437,1.0,0.5850004553794861,0.4498037695884704,0.4498037695884704,1.0,1.0,-3.198948383331299,1.082393765449524,2.1165547370910645,0.3546210825443268,0.9773448705673218,0.9773448705673218,0.0,133.00706481933594,167.0,72626.96875,0.0,2590.105712890625,1.0,278.4430847167969,283.0634765625,300.2991943359375,304.9669494628906,293.1499938964844,293.1499938964844,278.1499938964844,33023.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324272632598877,1.0,0.0,0.0,3.7581303119659424,3.75815486907959,9.424036306882044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12388.240234375,0.0,1633.897705078125,1895.4371337890625,0.0,2771.052734375,0.9273439049720764,1.0,0.0,3.0,1.0,0.0
18015840,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9257642030715942,0.4146635830402374,0.3739522397518158,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9990000128746032,0.5889891386032104,0.498896837234497,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9536702036857604,0.4489400088787079,0.3144683539867401,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.945502996444702,0.4384614825248718,0.415958046913147,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7653087973594666,0.2338258326053619,1.0608009099960327,285.01934814453125,284.95001220703125,302.85546875,297.3150939941406,299.1701354980469,297.2734375,285.0184936523437,1.0,0.5850004553794861,0.4498037695884704,0.4498037695884704,1.0,1.0,-3.198948383331299,1.082393765449524,2.1165547370910645,0.3546210825443268,0.9773448705673218,0.9773448705673218,0.0,133.00706481933594,167.0,72626.96875,0.0,2590.105712890625,1.0,278.4430847167969,283.0634765625,300.2991943359375,304.9669494628906,293.1499938964844,293.1499938964844,278.1499938964844,33023.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324272632598877,1.0,0.0,0.0,3.7581303119659424,3.75815486907959,9.424036306882044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12388.240234375,0.0,1633.897705078125,1895.4371337890625,0.0,2771.052734375,0.9273439049720764,1.0,0.0,3.0,1.0,0.0
18015900,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9159485101699828,0.4143338203430176,0.3740822672843933,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9990000128746032,0.5894199013710022,0.5130155086517334,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9443542957305908,0.4491462707519531,0.3149009943008423,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9359601736068726,0.4386653006076813,0.4165051579475403,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7584990859031677,0.2337378710508346,1.0617096424102783,284.8943786621094,284.95001220703125,302.8663024902344,297.3217163085937,299.16925048828125,297.2665710449219,284.892333984375,1.0,0.5904032588005066,0.449468731880188,0.449468731880188,1.0,1.0,-3.218345165252685,1.0889827013015747,2.1293625831604004,0.3568586111068725,0.8969203233718872,0.8969203233718872,0.0,137.64010620117188,167.0,73932.640625,0.0,2654.182373046875,1.0,278.1951599121094,282.9154968261719,300.35223388671875,305.2250366210937,293.1499938964844,293.1499938964844,278.1499938964844,36395.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380712866783142,1.0,0.0,0.0,3.748026609420776,3.748051643371582,9.3734320216754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12061.4189453125,0.0,1648.0291748046875,1895.4371337890625,0.0,2823.700927734375,0.9257789850234984,1.0,0.0,3.0,1.0,0.0
18015960,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.9044145941734314,0.4138272702693939,0.3738176226615906,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.9990000128746032,0.5885980129241943,0.5305829644203186,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.9324362874031068,0.4491913318634033,0.3150813579559326,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9240085482597352,0.4387198090553283,0.4167636930942535,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.7502837181091309,0.2335146069526672,1.0617892742156982,284.92559814453125,284.95001220703125,302.8769836425781,297.3285522460937,299.1622314453125,297.25262451171875,284.9278564453125,1.0,0.5966845750808716,0.4487212002277374,0.4487212002277374,1.0,1.0,-3.2397682666778564,1.0953842401504517,2.1443841457366943,0.3584539592266083,0.9033547043800354,0.9033547043800354,0.0,143.44589233398438,185.0,74134.328125,0.0,2729.609619140625,1.0,278.15692138671875,282.9396667480469,300.34930419921875,305.1884460449219,293.1499938964844,293.1499938964844,278.45001220703125,37085.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398483991622925,1.0,0.0,0.0,3.703607082366944,3.703631639480591,9.15257032829686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11228.9130859375,0.0,1601.8731689453125,1895.4371337890625,0.0,2840.299072265625,0.9184542298316956,1.0,0.0,3.0,1.0,0.0
18016020,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.8787896633148193,0.4140046536922455,0.374243289232254,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.9904797077178956,0.585715651512146,0.5558434128761292,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.9039706587791444,0.4503127336502075,0.3160868883132934,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.8966734409332275,0.439639687538147,0.417992502450943,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.7309786081314087,0.2333979606628418,1.0635719299316406,285.0487060546875,284.95001220703125,302.8978881835937,297.3426513671875,299.14697265625,297.2247009277344,285.0466613769531,1.0,0.6098821759223938,0.4472261667251587,0.4472261667251587,1.0,1.0,-3.274155855178833,1.1047109365463257,2.169445037841797,0.3606909215450287,1.0,1.0,0.0,158.88792419433594,203.0,74114.3515625,0.0,2888.037109375,1.0,278.4433898925781,283.065185546875,300.3385925292969,305.1112365722656,293.1499938964844,293.1499938964844,278.1499938964844,33144.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360555768013,1.0,0.0,0.0,3.834782123565674,3.8348073959350586,9.812387133933953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12673.0947265625,0.0,1726.1820068359375,1895.4371337890625,0.0,2804.885498046875,0.9446582198143004,1.0,0.0,3.0,1.0,0.0
18016080,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.8787896633148193,0.4140046536922455,0.374243289232254,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.9904797077178956,0.585715651512146,0.5558434128761292,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.9039706587791444,0.4503127336502075,0.3160868883132934,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.8966734409332275,0.439639687538147,0.417992502450943,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.7309786081314087,0.2333979606628418,1.0635719299316406,285.0487060546875,284.95001220703125,302.8978881835937,297.3426513671875,299.14697265625,297.2247009277344,285.0466613769531,1.0,0.6098821759223938,0.4472261667251587,0.4472261667251587,1.0,1.0,-3.274155855178833,1.1047109365463257,2.169445037841797,0.3606909215450287,1.0,1.0,0.0,158.88792419433594,203.0,74114.3515625,0.0,2888.037109375,1.0,278.4433898925781,283.065185546875,300.3385925292969,305.1112365722656,293.1499938964844,293.1499938964844,278.1499938964844,33144.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360555768013,1.0,0.0,0.0,3.834782123565674,3.8348073959350586,9.812387133933953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12673.0947265625,0.0,1726.1820068359375,1895.4371337890625,0.0,2804.885498046875,0.9446582198143004,1.0,0.0,3.0,1.0,0.0
18016140,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8494608998298645,0.4126645922660827,0.3742116689682007,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9590194821357728,0.5841079950332642,0.5546843409538269,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8736189603805542,0.4501878917217254,0.3168592751026153,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.866681694984436,0.4394522309303283,0.4189347326755523,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7075658440589905,0.2325570583343505,1.0645604133605957,284.8980712890625,284.95001220703125,302.9181823730469,297.35723876953125,299.1317749023437,297.2007141113281,284.89971923828125,1.0,0.6215046048164368,0.4457311332225799,0.4457311332225799,1.0,1.0,-3.277357816696167,1.1021978855133057,2.1751599311828613,0.3576536476612091,0.908855140209198,0.908855140209198,0.0,179.292236328125,221.0,75057.1015625,0.0,3007.734375,1.0,278.156005859375,282.89947509765625,300.3780212402344,305.2973022460937,293.1499938964844,293.1499938964844,278.1499938964844,37726.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84344083070755,1.0,0.0,0.0,3.7803235054016113,3.780349016189575,9.535669960314408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12146.873046875,0.0,1696.4283447265625,1895.4371337890625,0.0,2873.879150390625,0.9356317520141602,1.0,0.0,3.0,1.0,0.0
18016200,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8494608998298645,0.4126645922660827,0.3742116689682007,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9590194821357728,0.5841079950332642,0.5546843409538269,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8736189603805542,0.4501878917217254,0.3168592751026153,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.866681694984436,0.4394522309303283,0.4189347326755523,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7075658440589905,0.2325570583343505,1.0645604133605957,284.8980712890625,284.95001220703125,302.9181823730469,297.35723876953125,299.1317749023437,297.2007141113281,284.89971923828125,1.0,0.6215046048164368,0.4457311332225799,0.4457311332225799,1.0,1.0,-3.277357816696167,1.1021978855133057,2.1751599311828613,0.3576536476612091,0.908855140209198,0.908855140209198,0.0,179.292236328125,221.0,75057.1015625,0.0,3007.734375,1.0,278.156005859375,282.89947509765625,300.3780212402344,305.2973022460937,293.1499938964844,293.1499938964844,278.1499938964844,37726.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84344083070755,1.0,0.0,0.0,3.7803235054016113,3.780349016189575,9.535669960314408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12146.873046875,0.0,1696.4283447265625,1895.4371337890625,0.0,2873.879150390625,0.9356317520141602,1.0,0.0,3.0,1.0,0.0
18016260,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.830859899520874,0.4118354916572571,0.373923659324646,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.9349671006202698,0.5844887495040894,0.5552926063537598,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.8541344404220581,0.4503071010112762,0.3173123896121979,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.8475581407546997,0.439427763223648,0.4194487333297729,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.6903120279312134,0.2318743169307708,1.0642956495285034,284.9258728027344,284.95001220703125,302.93475341796875,297.3696594238281,299.1258239746094,297.1923828125,284.9269714355469,1.0,0.6305903196334839,0.444304883480072,0.444304883480072,1.0,1.0,-3.278582811355591,1.099120020866394,2.1794629096984863,0.3542996644973755,0.9076049327850342,0.9076049327850342,0.0,195.65126037597656,221.0,74821.0,0.0,3101.93310546875,1.0,278.1504211425781,282.9259033203125,300.36846923828125,305.2447204589844,293.1499938964844,293.1499938964844,278.1499938964844,37188.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422682285308838,1.0,0.0,0.0,3.7432026863098153,3.743227958679199,9.349319043394644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12090.9921875,0.0,1648.471435546875,1895.4371337890625,0.0,2862.914794921875,0.927066683769226,1.0,0.0,3.0,1.0,0.0
18016320,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.8278122544288635,0.4117141664028168,0.3739098012447357,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.9308403134346008,0.5846439003944397,0.5555130243301392,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.8509761691093445,0.4503643214702606,0.3174262642860412,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.8444547653198242,0.4394485354423523,0.4195734560489654,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.687420129776001,0.2317604273557663,1.0643082857131958,284.93023681640625,284.95001220703125,302.9378662109375,297.3720397949219,299.1251220703125,297.19146728515625,284.93121337890625,1.0,0.6323021054267883,0.4440332055091858,0.4440332055091858,1.0,1.0,-3.279132604598999,1.0986473560333252,2.180485248565674,0.3537095189094543,0.9082006812095642,0.9082006812095642,0.0,198.6770477294922,224.0,74791.234375,0.0,3120.0693359375,1.0,278.15020751953125,282.929931640625,300.36895751953125,305.24053955078125,293.1499938964844,293.1499938964844,278.1499938964844,37061.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420129418373108,1.0,0.0,0.0,3.738546848297119,3.738571882247925,9.326076337856648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12086.197265625,0.0,1642.0621337890625,1895.4371337890625,0.0,2860.528076171875,0.9259453415870668,1.0,0.0,3.0,1.0,0.0
18016380,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8166078329086304,0.411083847284317,0.3737316727638244,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9163774251937866,0.5859231948852539,0.5570405721664429,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8399015665054321,0.4508654773235321,0.318068116903305,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8334744572639465,0.4396763145923614,0.4202043712139129,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.67678302526474,0.2311358749866485,1.0635162591934204,284.9456481933594,284.95001220703125,302.9569702148437,297.3868408203125,299.1221618652344,297.1883544921875,284.94598388671875,1.0,0.6385550498962402,0.4423352777957916,0.4423352777957916,1.0,1.0,-3.28133511543274,1.095207691192627,2.1861274242401123,0.3498959839344024,0.911634087562561,0.911634087562561,0.0,210.37705993652344,212.0,74665.1875,0.0,3190.431640625,1.0,278.1499938964844,282.9437255859375,300.3808898925781,305.2379150390625,293.1499938964844,293.1499938964844,278.1499938964844,36446.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406651616096497,1.0,0.0,0.0,3.722226858139038,3.7222516536712646,9.244830607713084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12071.421875,0.0,1618.4266357421875,1895.4371337890625,0.0,2847.930419921875,0.9218229055404664,1.0,0.0,3.0,1.0,0.0
18016440,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8166078329086304,0.411083847284317,0.3737316727638244,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9163774251937866,0.5859231948852539,0.5570405721664429,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8399015665054321,0.4508654773235321,0.318068116903305,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8334744572639465,0.4396763145923614,0.4202043712139129,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.67678302526474,0.2311358749866485,1.0635162591934204,284.9456481933594,284.95001220703125,302.9569702148437,297.3868408203125,299.1221618652344,297.1883544921875,284.94598388671875,1.0,0.6385550498962402,0.4423352777957916,0.4423352777957916,1.0,1.0,-3.28133511543274,1.095207691192627,2.1861274242401123,0.3498959839344024,0.911634087562561,0.911634087562561,0.0,210.37705993652344,212.0,74665.1875,0.0,3190.431640625,1.0,278.1499938964844,282.9437255859375,300.3808898925781,305.2379150390625,293.1499938964844,293.1499938964844,278.1499938964844,36446.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406651616096497,1.0,0.0,0.0,3.722226858139038,3.7222516536712646,9.244830607713084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12071.421875,0.0,1618.4266357421875,1895.4371337890625,0.0,2847.930419921875,0.9218229055404664,1.0,0.0,3.0,1.0,0.0
18016500,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8152620196342468,0.4108055531978607,0.3735240399837494,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9152065515518188,0.5866497755050659,0.5577542781829834,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8388755917549133,0.4511665999889374,0.3183055520057678,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8323841691017151,0.4398214221000671,0.4203845262527466,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.675445556640625,0.2308662980794906,1.062496304512024,284.9479675292969,284.95001220703125,302.9662780761719,297.3941955566406,299.1210327148437,297.1876220703125,284.94805908203125,1.0,0.6389217972755432,0.4414863288402557,0.4414863288402557,1.0,1.0,-3.281223058700561,1.0930204391479492,2.1882026195526123,0.3478290736675262,0.9122805595397948,0.9122805595397948,0.0,211.6835479736328,212.0,74612.46875,0.0,3197.511962890625,1.0,278.1499938964844,282.9457397460937,300.3887634277344,305.242431640625,293.1499938964844,293.1499938964844,278.1499938964844,36295.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401554822921753,1.0,0.0,0.0,3.718306541442871,3.7183313369750977,9.225367421095144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12066.0234375,0.0,1612.74951171875,1895.4371337890625,0.0,2843.16796875,0.9208114743232728,1.0,0.0,3.0,1.0,0.0
18016560,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8158358931541443,0.4105567634105682,0.3732590675354004,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9166363477706908,0.5873882174491882,0.5584074854850769,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.83980792760849,0.4514951109886169,0.3185004889965057,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8332129716873169,0.4399916529655456,0.4205009341239929,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6758533716201782,0.2306271940469741,1.0612095594406128,284.9488525390625,284.95001220703125,302.9754638671875,297.4014587402344,299.1210632324219,297.1871643066406,284.94891357421875,1.0,0.6382623314857483,0.4409179389476776,0.4409179389476776,1.0,1.0,-3.280517816543579,1.0912715196609497,2.18924617767334,0.3463072478771209,0.9124268889427184,0.9124268889427184,0.0,210.83204650878903,200.0,74565.09375,0.0,3191.197021484375,1.0,278.1499938964844,282.94677734375,300.39654541015625,305.2472229003906,293.1499938964844,293.1499938964844,278.1499938964844,36216.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839702308177948,1.0,0.0,0.0,3.715196132659912,3.71522068977356,9.209939548782132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12060.720703125,0.0,1608.5716552734375,1895.4371337890625,0.0,2838.93408203125,0.9200468063354492,1.0,0.0,3.0,1.0,0.0
18016620,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8201714754104614,0.4101356863975525,0.37267005443573,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9239269495010376,0.5888689160346985,0.5595909953117371,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8449885249137878,0.4522102475166321,0.3188342750072479,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8381139636039734,0.4403983056545257,0.4206613600254059,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.679618239402771,0.2302255779504776,1.0583430528640747,284.9490661621094,284.95001220703125,302.99334716796875,297.4156188964844,299.1214904785156,297.18670654296875,284.94903564453125,1.0,0.6350560784339905,0.4397811591625213,0.4397811591625213,1.0,1.0,-3.27838134765625,1.0875864028930664,2.190794944763184,0.3432417809963226,0.9119439721107484,0.9119439721107484,0.0,205.6635589599609,188.0,74472.4765625,0.0,3157.5869140625,1.0,278.1499938964844,282.947509765625,300.41143798828125,305.2566223144531,293.1499938964844,293.1499938964844,278.1499938964844,36145.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388842344284058,1.0,0.0,0.0,3.710107564926148,3.710132360458374,9.184728355648986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12050.2080078125,0.0,1602.179931640625,1895.4371337890625,0.0,2831.292236328125,0.9188413619995116,1.0,0.0,3.0,1.0,0.0
18016680,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8201714754104614,0.4101356863975525,0.37267005443573,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9239269495010376,0.5888689160346985,0.5595909953117371,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8449885249137878,0.4522102475166321,0.3188342750072479,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8381139636039734,0.4403983056545257,0.4206613600254059,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.679618239402771,0.2302255779504776,1.0583430528640747,284.9490661621094,284.95001220703125,302.99334716796875,297.4156188964844,299.1214904785156,297.18670654296875,284.94903564453125,1.0,0.6350560784339905,0.4397811591625213,0.4397811591625213,1.0,1.0,-3.27838134765625,1.0875864028930664,2.190794944763184,0.3432417809963226,0.9119439721107484,0.9119439721107484,0.0,205.6635589599609,188.0,74472.4765625,0.0,3157.5869140625,1.0,278.1499938964844,282.947509765625,300.41143798828125,305.2566223144531,293.1499938964844,293.1499938964844,278.1499938964844,36145.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388842344284058,1.0,0.0,0.0,3.710107564926148,3.710132360458374,9.184728355648986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12050.2080078125,0.0,1602.179931640625,1895.4371337890625,0.0,2831.292236328125,0.9188413619995116,1.0,0.0,3.0,1.0,0.0
18016740,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8277015089988708,0.4097891449928283,0.3720399737358093,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9358394742012024,0.5903578996658325,0.5606607794761658,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8537171483039856,0.4529936015605926,0.3191280663013458,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8464556336402893,0.4408691525459289,0.4207677841186523,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6864696741104126,0.2299175411462783,1.0553369522094729,284.94854736328125,284.95001220703125,303.0106201171875,297.4291381835937,299.1219482421875,297.1867370605469,284.9485168457031,1.0,0.6301600337028503,0.4386443793773651,0.4386443793773651,1.0,1.0,-3.275777101516724,1.083720088005066,2.192057132720948,0.3401072025299072,0.9107367396354676,0.9107367396354676,0.0,197.3871459960937,176.0,74374.7734375,0.0,3105.624267578125,1.0,278.1499938964844,282.94775390625,300.42529296875,305.26470947265625,293.1499938964844,293.1499938964844,278.1499938964844,36138.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838127076625824,1.0,0.0,0.0,3.705034494400024,3.705059051513672,9.15962743874843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12038.193359375,0.0,1596.317626953125,1895.4371337890625,0.0,2824.2216796875,0.917694330215454,1.0,0.0,3.0,1.0,0.0
18016800,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8277015089988708,0.4097891449928283,0.3720399737358093,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9358394742012024,0.5903578996658325,0.5606607794761658,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8537171483039856,0.4529936015605926,0.3191280663013458,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8464556336402893,0.4408691525459289,0.4207677841186523,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6864696741104126,0.2299175411462783,1.0553369522094729,284.94854736328125,284.95001220703125,303.0106201171875,297.4291381835937,299.1219482421875,297.1867370605469,284.9485168457031,1.0,0.6301600337028503,0.4386443793773651,0.4386443793773651,1.0,1.0,-3.275777101516724,1.083720088005066,2.192057132720948,0.3401072025299072,0.9107367396354676,0.9107367396354676,0.0,197.3871459960937,176.0,74374.7734375,0.0,3105.624267578125,1.0,278.1499938964844,282.94775390625,300.42529296875,305.26470947265625,293.1499938964844,293.1499938964844,278.1499938964844,36138.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838127076625824,1.0,0.0,0.0,3.705034494400024,3.705059051513672,9.15962743874843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12038.193359375,0.0,1596.317626953125,1895.4371337890625,0.0,2824.2216796875,0.917694330215454,1.0,0.0,3.0,1.0,0.0
18016860,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8377053737640381,0.4094956517219543,0.3713977038860321,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9508387446403505,0.5918502807617188,0.5616679191589355,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8653651475906372,0.4538406133651733,0.3194174468517303,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8576164841651917,0.4413833320140838,0.4208520650863647,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6956935524940491,0.2296874076128006,1.052380084991455,284.9482421875,284.95001220703125,303.0272827148437,297.4417724609375,299.1224975585937,297.1871032714844,284.9482116699219,1.0,0.6243297457695007,0.4375374913215637,0.4375374913215637,1.0,1.0,-3.2731099128723145,1.07989764213562,2.1932122707366943,0.3370382785797119,0.9094046354293824,0.9094046354293824,0.0,187.4027099609375,164.0,74276.390625,0.0,3044.0654296875,1.0,278.1499938964844,282.94830322265625,300.4381103515625,305.27154541015625,293.1499938964844,293.1499938964844,278.1499938964844,36142.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374049663543701,1.0,0.0,0.0,3.6997032165527344,3.699727773666382,9.13328676688252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12025.6923828125,0.0,1590.2545166015625,1895.4371337890625,0.0,2817.479736328125,0.9165023565292358,1.0,0.0,3.0,1.0,0.0
18016920,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8377053737640381,0.4094956517219543,0.3713977038860321,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9508387446403505,0.5918502807617188,0.5616679191589355,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8653651475906372,0.4538406133651733,0.3194174468517303,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8576164841651917,0.4413833320140838,0.4208520650863647,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6956935524940491,0.2296874076128006,1.052380084991455,284.9482421875,284.95001220703125,303.0272827148437,297.4417724609375,299.1224975585937,297.1871032714844,284.9482116699219,1.0,0.6243297457695007,0.4375374913215637,0.4375374913215637,1.0,1.0,-3.2731099128723145,1.07989764213562,2.1932122707366943,0.3370382785797119,0.9094046354293824,0.9094046354293824,0.0,187.4027099609375,164.0,74276.390625,0.0,3044.0654296875,1.0,278.1499938964844,282.94830322265625,300.4381103515625,305.27154541015625,293.1499938964844,293.1499938964844,278.1499938964844,36142.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374049663543701,1.0,0.0,0.0,3.6997032165527344,3.699727773666382,9.13328676688252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12025.6923828125,0.0,1590.2545166015625,1895.4371337890625,0.0,2817.479736328125,0.9165023565292358,1.0,0.0,3.0,1.0,0.0
18016980,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8500345349311829,0.4092377126216888,0.3707583546638489,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9674445986747742,0.5933339595794678,0.5626364350318909,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8796648383140564,0.454736590385437,0.3197179734706878,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.871377170085907,0.4419241547584533,0.4209309816360473,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7068590521812439,0.2295141071081161,1.0495355129241943,284.9481201171875,284.95001220703125,303.0433349609375,297.45330810546875,299.1228942871094,297.1875915527344,284.9481201171875,1.0,0.6180288195610046,0.4364306330680847,0.4364306330680847,1.0,1.0,-3.270541191101074,1.0761088132858276,2.194432258605957,0.3339857757091522,0.9080881476402284,0.9080881476402284,0.0,176.5836944580078,152.0,74178.5546875,0.0,2978.15869140625,1.0,278.1499938964844,282.9490051269531,300.4498596191406,305.2773742675781,293.1499938964844,293.1499938964844,278.1499938964844,36144.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367300629615784,1.0,0.0,0.0,3.694291830062866,3.694316148757935,9.106587981477788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12012.9755859375,0.0,1584.103515625,1895.4371337890625,0.0,2811.18017578125,0.915291965007782,1.0,0.0,3.0,1.0,0.0
18017040,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8500345349311829,0.4092377126216888,0.3707583546638489,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9674445986747742,0.5933339595794678,0.5626364350318909,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8796648383140564,0.454736590385437,0.3197179734706878,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.871377170085907,0.4419241547584533,0.4209309816360473,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7068590521812439,0.2295141071081161,1.0495355129241943,284.9481201171875,284.95001220703125,303.0433349609375,297.45330810546875,299.1228942871094,297.1875915527344,284.9481201171875,1.0,0.6180288195610046,0.4364306330680847,0.4364306330680847,1.0,1.0,-3.270541191101074,1.0761088132858276,2.194432258605957,0.3339857757091522,0.9080881476402284,0.9080881476402284,0.0,176.5836944580078,152.0,74178.5546875,0.0,2978.15869140625,1.0,278.1499938964844,282.9490051269531,300.4498596191406,305.2773742675781,293.1499938964844,293.1499938964844,278.1499938964844,36144.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367300629615784,1.0,0.0,0.0,3.694291830062866,3.694316148757935,9.106587981477788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12012.9755859375,0.0,1584.103515625,1895.4371337890625,0.0,2811.18017578125,0.915291965007782,1.0,0.0,3.0,1.0,0.0
18017100,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8572278022766113,0.4091208279132843,0.3704418241977691,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9760467410087584,0.5940671563148499,0.5631047487258911,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8878990411758423,0.455202579498291,0.3198747932910919,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.879340648651123,0.4422026872634887,0.4209700524806976,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7130705714225769,0.2294482141733169,1.0481692552566528,284.9480895996094,284.95001220703125,303.0511474609375,297.4585876464844,299.1229858398437,297.1878662109375,284.9480895996094,1.0,0.6147506833076477,0.4358771741390228,0.4358771741390228,1.0,1.0,-3.269318103790283,1.074235200881958,2.195082902908325,0.3324670791625976,0.907442569732666,0.907442569732666,0.0,170.9502410888672,152.0,74129.890625,0.0,2944.122802734375,1.0,278.1499938964844,282.9493713378906,300.4552001953125,305.27978515625,293.1499938964844,293.1499938964844,278.1499938964844,36145.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364077806472778,1.0,0.0,0.0,3.691582202911377,3.691606521606445,9.093233757084818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12006.4951171875,0.0,1581.023681640625,1895.4371337890625,0.0,2808.172119140625,0.9146854877471924,1.0,0.0,3.0,1.0,0.0
18017160,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8651362061500549,0.4090090990066528,0.3701276481151581,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9846092462539672,0.594794511795044,0.5635654330253601,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8968295454978943,0.455676257610321,0.3200352787971496,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8880149126052856,0.4424842894077301,0.4210096597671509,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7194168567657471,0.2293911725282669,1.0468320846557615,284.9481811523437,284.95001220703125,303.05877685546875,297.4635009765625,299.1234130859375,297.1881103515625,284.9481811523437,1.0,0.6114292740821838,0.4354133903980255,0.4354133903980255,1.0,1.0,-3.268127679824829,1.072587966918945,2.195539712905884,0.331166535615921,0.9068928360939026,0.9068928360939026,0.0,165.25244140625,140.0,74085.15625,0.0,2909.822265625,1.0,278.1499938964844,282.9497985839844,300.4602355957031,305.28204345703125,293.1499938964844,293.1499938964844,278.1499938964844,36141.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361063599586487,1.0,0.0,0.0,3.689008712768554,3.689033031463623,9.080559948415612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12000.55859375,0.0,1578.0748291015625,1895.4371337890625,0.0,2805.359619140625,0.9141077995300292,1.0,0.0,3.0,1.0,0.0
18017220,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8823097348213196,0.4087745249271393,0.3695147931575775,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9990000128746032,0.5967335104942322,0.5631247758865356,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9167026281356812,0.4566229283809662,0.3203754425048828,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9066358208656312,0.4430326521396637,0.4211010038852691,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7323753833770752,0.2292883396148681,1.044324517250061,284.9463806152344,284.95001220703125,303.0736389160156,297.4721374511719,299.1250915527344,297.1905212402344,284.9462585449219,1.0,0.6043319702148438,0.4344858527183532,0.4344858527183532,1.0,1.0,-3.2611749172210693,1.0676171779632568,2.1935577392578125,0.3279750347137451,0.9034316539764404,0.9034316539764404,0.0,154.14817810058594,128.0,73903.7734375,0.0,2836.137939453125,1.0,278.1499938964844,282.9500427246094,300.4687194824219,305.2807006835937,293.1499938964844,293.1499938964844,278.1499938964844,36225.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354238867759705,1.0,0.0,0.0,3.679838180541992,3.67986273765564,9.035470043272652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11972.984375,0.0,1568.31787109375,1895.4371337890625,0.0,2798.991943359375,0.9120965600013732,1.0,0.0,3.0,1.0,0.0
18017280,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8823097348213196,0.4087745249271393,0.3695147931575775,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9990000128746032,0.5967335104942322,0.5631247758865356,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9167026281356812,0.4566229283809662,0.3203754425048828,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9066358208656312,0.4430326521396637,0.4211010038852691,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7323753833770752,0.2292883396148681,1.044324517250061,284.9463806152344,284.95001220703125,303.0736389160156,297.4721374511719,299.1250915527344,297.1905212402344,284.9462585449219,1.0,0.6043319702148438,0.4344858527183532,0.4344858527183532,1.0,1.0,-3.2611749172210693,1.0676171779632568,2.1935577392578125,0.3279750347137451,0.9034316539764404,0.9034316539764404,0.0,154.14817810058594,128.0,73903.7734375,0.0,2836.137939453125,1.0,278.1499938964844,282.9500427246094,300.4687194824219,305.2807006835937,293.1499938964844,293.1499938964844,278.1499938964844,36225.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354238867759705,1.0,0.0,0.0,3.679838180541992,3.67986273765564,9.035470043272652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11972.984375,0.0,1568.31787109375,1895.4371337890625,0.0,2798.991943359375,0.9120965600013732,1.0,0.0,3.0,1.0,0.0
18017340,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.8954953551292419,0.408424824476242,0.3689676523208618,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.9990000128746032,0.6005595922470093,0.538993775844574,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.9332278966903688,0.4574703574180603,0.3207762539386749,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9222214818000792,0.4434764385223388,0.421267032623291,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.7421838045120239,0.2291221618652343,1.042309045791626,284.9339599609375,284.95001220703125,303.087890625,297.47900390625,299.1297607421875,297.2001953125,284.9335327148437,1.0,0.5956293344497681,0.4335582852363586,0.4335582852363586,1.0,1.0,-3.2329790592193604,1.0547547340393066,2.1782243251800537,0.3218839168548584,0.8883559703826904,0.8883559703826904,0.0,145.69578552246094,116.0,73290.1484375,0.0,2728.35107421875,1.0,278.1499938964844,282.9465637207031,300.4731750488281,305.2559814453125,293.1499938964844,293.1499938964844,278.45001220703125,36846.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343375325202942,1.0,0.0,0.0,3.651738166809082,3.6517622470855713,8.898002761270618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11126.3203125,0.0,1541.43603515625,1895.4371337890625,0.0,2788.859375,0.9061456918716432,1.0,0.0,3.0,1.0,0.0
18017400,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.8954953551292419,0.408424824476242,0.3689676523208618,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.9990000128746032,0.6005595922470093,0.538993775844574,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.9332278966903688,0.4574703574180603,0.3207762539386749,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9222214818000792,0.4434764385223388,0.421267032623291,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.7421838045120239,0.2291221618652343,1.042309045791626,284.9339599609375,284.95001220703125,303.087890625,297.47900390625,299.1297607421875,297.2001953125,284.9335327148437,1.0,0.5956293344497681,0.4335582852363586,0.4335582852363586,1.0,1.0,-3.2329790592193604,1.0547547340393066,2.1782243251800537,0.3218839168548584,0.8883559703826904,0.8883559703826904,0.0,145.69578552246094,116.0,73290.1484375,0.0,2728.35107421875,1.0,278.1499938964844,282.9465637207031,300.4731750488281,305.2559814453125,293.1499938964844,293.1499938964844,278.45001220703125,36846.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343375325202942,1.0,0.0,0.0,3.651738166809082,3.6517622470855713,8.898002761270618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11126.3203125,0.0,1541.43603515625,1895.4371337890625,0.0,2788.859375,0.9061456918716432,1.0,0.0,3.0,1.0,0.0
18017460,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9108055233955384,0.4086419343948364,0.3687513768672943,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9990000128746032,0.6074411273002625,0.5133112668991089,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9512907862663268,0.4587303400039673,0.3213424384593963,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9401606917381288,0.4442834556102752,0.4216277003288269,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7535340189933777,0.229246899485588,1.0411083698272705,285.000244140625,284.95001220703125,303.1004333496094,297.4835510253906,299.1459045410156,297.2265319824219,284.9967956542969,1.0,0.5864802002906799,0.432890772819519,0.432890772819519,1.0,1.0,-3.2015140056610107,1.041358470916748,2.1601555347442627,0.3156321942806244,0.96247798204422,0.96247798204422,0.0,137.14955139160156,116.0,72179.578125,0.0,2618.02734375,1.0,278.4403991699219,283.03912353515625,300.4603881835937,305.1192626953125,293.1499938964844,293.1499938964844,278.45001220703125,33410.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827799916267395,1.0,0.0,0.0,3.7543654441833496,3.754390001296997,9.405163723386068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11589.7744140625,0.0,1632.4813232421875,1895.4371337890625,0.0,2727.974365234375,0.9265563488006592,1.0,0.0,3.0,1.0,0.0
18017520,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9124038815498352,0.4086379706859588,0.368745744228363,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9990000128746032,0.6081381440162659,0.51090008020401,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9529898166656494,0.4588214457035064,0.3214011788368225,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9418870210647584,0.4443393349647522,0.421670526266098,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7546714544296265,0.2292559891939163,1.041054129600525,284.9935913085937,284.95001220703125,303.1015014648437,297.4838562011719,299.1474914550781,297.2291564941406,284.9903869628906,1.0,0.5856446623802185,0.4328327178955078,0.4328327178955078,1.0,1.0,-3.1986653804779053,1.0401532649993896,2.1585123538970947,0.3150765895843506,0.960544764995575,0.960544764995575,0.0,136.37054443359375,134.0,72152.8359375,0.0,2608.1103515625,1.0,278.44305419921875,283.03399658203125,300.4638671875,305.12774658203125,293.1499938964844,293.1499938964844,278.1499938964844,33588.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277733325958252,1.0,0.0,0.0,3.759265184402466,3.759289741516113,9.429728606846766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12368.94921875,0.0,1639.582275390625,1895.4371337890625,0.0,2727.72705078125,0.9277418255805968,1.0,0.0,3.0,1.0,0.0
