time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017580,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9138648509979248,0.4077664613723755,0.3681513369083404,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9990000128746032,0.6151134371757507,0.5079157948493958,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9554587006568908,0.4592590630054474,0.3218224346637726,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9441720843315125,0.4444326162338257,0.4218963980674743,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7559863328933716,0.2290899157524109,1.0405313968658447,284.90509033203125,284.95001220703125,303.1145324707031,297.4864807128906,299.16192626953125,297.2499084472656,284.9068298339844,1.0,0.5853468179702759,0.432107150554657,0.432107150554657,1.0,1.0,-3.1944615840911865,1.03679096698761,2.157670736312866,0.3121642172336578,0.8702900409698486,0.8702900409698486,0.0,135.35482788085938,152.0,72530.0,0.0,2594.285888671875,1.0,278.1571044921875,282.93310546875,300.49395751953125,305.24908447265625,293.1499938964844,293.1499938964844,278.45001220703125,38660.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324978351593018,1.0,0.0,0.0,3.6286020278930655,3.628626346588135,8.78561138506484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11029.013671875,0.0,1529.2786865234375,1895.4371337890625,0.0,2771.71044921875,0.9030107855796814,1.0,0.0,3.0,1.0,0.0
18017640,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9138648509979248,0.4077664613723755,0.3681513369083404,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9990000128746032,0.6151134371757507,0.5079157948493958,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9554587006568908,0.4592590630054474,0.3218224346637726,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9441720843315125,0.4444326162338257,0.4218963980674743,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7559863328933716,0.2290899157524109,1.0405313968658447,284.90509033203125,284.95001220703125,303.1145324707031,297.4864807128906,299.16192626953125,297.2499084472656,284.9068298339844,1.0,0.5853468179702759,0.432107150554657,0.432107150554657,1.0,1.0,-3.1944615840911865,1.03679096698761,2.157670736312866,0.3121642172336578,0.8702900409698486,0.8702900409698486,0.0,135.35482788085938,152.0,72530.0,0.0,2594.285888671875,1.0,278.1571044921875,282.93310546875,300.49395751953125,305.24908447265625,293.1499938964844,293.1499938964844,278.45001220703125,38660.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324978351593018,1.0,0.0,0.0,3.6286020278930655,3.628626346588135,8.78561138506484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11029.013671875,0.0,1529.2786865234375,1895.4371337890625,0.0,2771.71044921875,0.9030107855796814,1.0,0.0,3.0,1.0,0.0
18017700,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9099517464637756,0.4078671336174011,0.3680317103862762,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9990000128746032,0.6176581382751465,0.513607382774353,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9519746899604796,0.4599428474903106,0.3221602439880371,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.9403950572013856,0.4448503255844116,0.4221461117267608,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.7533169984817505,0.229194700717926,1.040781855583191,285.0260314941406,284.95001220703125,303.1208190917969,297.48687744140625,299.16766357421875,297.2569274902344,285.0280456542969,1.0,0.5876479148864746,0.4317443668842315,0.4317443668842315,1.0,1.0,-3.202154397964477,1.0387294292449951,2.1634249687194824,0.3122719228267669,0.9560444355010986,0.9560444355010986,0.0,137.2252655029297,152.0,71930.6015625,0.0,2619.78564453125,1.0,278.4017333984375,283.0650939941406,300.4564208984375,305.04498291015625,293.1499938964844,293.1499938964844,278.45001220703125,33976.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272852301597595,1.0,0.0,0.0,3.6823458671569824,3.6823697090148926,9.04778858057398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11440.69140625,0.0,1554.1810302734375,1895.4371337890625,0.0,2723.188720703125,0.9128533005714417,1.0,0.0,3.0,1.0,0.0
18017760,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9047867059707642,0.4081009924411773,0.3683253228664398,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9990000128746032,0.6194031238555908,0.5221761465072632,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9468488097190856,0.4607526659965515,0.3227839767932892,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.934923768043518,0.4453882277011871,0.4227294921875,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.749593198299408,0.2293728291988372,1.0419652462005615,285.01513671875,284.95001220703125,303.1269836425781,297.48663330078125,299.17138671875,297.2601928710937,285.0142517089844,1.0,0.591303288936615,0.4314151108264923,0.4314151108264923,1.0,1.0,-3.2156741619110107,1.0428950786590576,2.172779083251953,0.3133494257926941,0.9729040265083312,0.9729040265083312,0.0,140.16246032714844,170.0,72346.421875,0.0,2662.941650390625,1.0,278.4429626464844,283.05078125,300.47247314453125,305.13037109375,293.1499938964844,293.1499938964844,278.1499938964844,33152.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265184164047241,1.0,0.0,0.0,3.753814935684204,3.753839492797852,9.40240624913713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12397.408203125,0.0,1629.8544921875,1895.4371337890625,0.0,2716.06005859375,0.9265271425247192,1.0,0.0,3.0,1.0,0.0
18017820,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.8891105055809021,0.4073255360126495,0.3681991100311279,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.9990000128746032,0.6189930438995361,0.549202024936676,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.9295750856399536,0.4612953960895538,0.3235722184181213,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.9173576831817628,0.4455540180206299,0.4234098196029663,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.7380517721176147,0.2291705012321472,1.0432207584381104,284.923095703125,284.95001220703125,303.1387939453125,297.4841003417969,299.16259765625,297.2418518066406,284.92510986328125,1.0,0.601519763469696,0.4307565987110138,0.4307565987110138,1.0,1.0,-3.251283884048462,1.0543594360351562,2.1969244480133057,0.3168618977069855,0.8973753452301025,0.8973753452301025,0.0,149.41224670410156,173.0,73695.890625,0.0,2786.617919921875,1.0,278.1568603515625,282.93035888671875,300.5059814453125,305.3256530761719,293.1499938964844,293.1499938964844,278.45001220703125,37302.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341803550720215,1.0,0.0,0.0,3.6890013217926025,3.689026117324829,9.080524705495918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11205.2001953125,0.0,1586.846923828125,1895.4371337890625,0.0,2787.39404296875,0.9153708219528198,1.0,0.0,3.0,1.0,0.0
18017880,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.8891105055809021,0.4073255360126495,0.3681991100311279,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.9990000128746032,0.6189930438995361,0.549202024936676,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.9295750856399536,0.4612953960895538,0.3235722184181213,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.9173576831817628,0.4455540180206299,0.4234098196029663,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.7380517721176147,0.2291705012321472,1.0432207584381104,284.923095703125,284.95001220703125,303.1387939453125,297.4841003417969,299.16259765625,297.2418518066406,284.92510986328125,1.0,0.601519763469696,0.4307565987110138,0.4307565987110138,1.0,1.0,-3.251283884048462,1.0543594360351562,2.1969244480133057,0.3168618977069855,0.8973753452301025,0.8973753452301025,0.0,149.41224670410156,173.0,73695.890625,0.0,2786.617919921875,1.0,278.1568603515625,282.93035888671875,300.5059814453125,305.3256530761719,293.1499938964844,293.1499938964844,278.45001220703125,37302.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341803550720215,1.0,0.0,0.0,3.6890013217926025,3.689026117324829,9.080524705495918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11205.2001953125,0.0,1586.846923828125,1895.4371337890625,0.0,2787.39404296875,0.9153708219528198,1.0,0.0,3.0,1.0,0.0
18017940,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8779198527336121,0.4075190126895904,0.3683550953865051,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9990000128746032,0.616838812828064,0.5702073574066162,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9171868562698364,0.4626616537570953,0.3245324194431305,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9053102135658264,0.4463768601417541,0.424234926700592,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.7297196984291077,0.2291800081729889,1.0440374612808228,285.03192138671875,284.95001220703125,303.1499938964844,297.4786682128906,299.1507568359375,297.2200622558594,285.0306396484375,1.0,0.6092373132705688,0.4300980567932129,0.4300980567932129,1.0,1.0,-3.279874801635742,1.0631659030914309,2.2167088985443115,0.3195599615573883,1.0,1.0,0.0,156.93756103515625,176.0,73606.9296875,0.0,2888.300048828125,1.0,278.443603515625,283.04547119140625,300.4757080078125,305.2200622558594,293.1499938964844,293.1499938964844,278.1499938964844,32925.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306228518486023,1.0,0.0,0.0,3.824555635452272,3.8245809078216553,9.760121884028194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.46484375,0.0,1712.07958984375,1895.4371337890625,0.0,2754.24462890625,0.942139446735382,1.0,0.0,3.0,1.0,0.0
18018000,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8779198527336121,0.4075190126895904,0.3683550953865051,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9990000128746032,0.616838812828064,0.5702073574066162,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9171868562698364,0.4626616537570953,0.3245324194431305,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9053102135658264,0.4463768601417541,0.424234926700592,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.7297196984291077,0.2291800081729889,1.0440374612808228,285.03192138671875,284.95001220703125,303.1499938964844,297.4786682128906,299.1507568359375,297.2200622558594,285.0306396484375,1.0,0.6092373132705688,0.4300980567932129,0.4300980567932129,1.0,1.0,-3.279874801635742,1.0631659030914309,2.2167088985443115,0.3195599615573883,1.0,1.0,0.0,156.93756103515625,176.0,73606.9296875,0.0,2888.300048828125,1.0,278.443603515625,283.04547119140625,300.4757080078125,305.2200622558594,293.1499938964844,293.1499938964844,278.1499938964844,32925.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306228518486023,1.0,0.0,0.0,3.824555635452272,3.8245809078216553,9.760121884028194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.46484375,0.0,1712.07958984375,1895.4371337890625,0.0,2754.24462890625,0.942139446735382,1.0,0.0,3.0,1.0,0.0
18018060,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.8756635189056396,0.4104525744915008,0.3706769645214081,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.9990000128746032,0.6183242797851562,0.5781739950180054,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.915282905101776,0.467058390378952,0.3272824883460998,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.9034539461135864,0.4505327343940735,0.4276513755321502,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7297781705856323,0.233254000544548,1.0588997602462769,284.9211120605469,284.95001220703125,303.1603088378906,297.4705505371094,299.1590881347656,297.2342834472656,284.9230041503906,1.0,0.6164774894714355,0.4284422695636749,0.4284422695636749,1.0,1.0,-3.3175206184387207,1.0727330446243286,2.2447874546051025,0.3206527829170227,0.9247888922691344,0.9247888922691344,0.0,161.00514221191406,179.0,75230.3125,0.0,2991.69482421875,1.0,278.1568298339844,282.9042053222656,300.4979553222656,305.4184875488281,293.1499938964844,293.1499938964844,278.1499938964844,36838.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392614722251892,1.0,0.0,0.0,3.78643536567688,3.786460876464844,9.566527978677186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12218.9453125,0.0,1696.83447265625,1895.4371337890625,0.0,2834.816162109375,0.9366143345832824,1.0,0.0,3.0,1.0,0.0
18018120,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.8756635189056396,0.4104525744915008,0.3706769645214081,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.9990000128746032,0.6183242797851562,0.5781739950180054,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.915282905101776,0.467058390378952,0.3272824883460998,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.9034539461135864,0.4505327343940735,0.4276513755321502,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7297781705856323,0.233254000544548,1.0588997602462769,284.9211120605469,284.95001220703125,303.1603088378906,297.4705505371094,299.1590881347656,297.2342834472656,284.9230041503906,1.0,0.6164774894714355,0.4284422695636749,0.4284422695636749,1.0,1.0,-3.3175206184387207,1.0727330446243286,2.2447874546051025,0.3206527829170227,0.9247888922691344,0.9247888922691344,0.0,161.00514221191406,179.0,75230.3125,0.0,2991.69482421875,1.0,278.1568298339844,282.9042053222656,300.4979553222656,305.4184875488281,293.1499938964844,293.1499938964844,278.1499938964844,36838.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392614722251892,1.0,0.0,0.0,3.78643536567688,3.786460876464844,9.566527978677186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12218.9453125,0.0,1696.83447265625,1895.4371337890625,0.0,2834.816162109375,0.9366143345832824,1.0,0.0,3.0,1.0,0.0
18018180,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.871938169002533,0.4117334187030792,0.3721116185188293,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.9990000128746032,0.6192362904548645,0.5859206318855286,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.9118350148200988,0.4697651267051697,0.3294154703617096,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.9002758264541626,0.4530044198036194,0.4303299188613891,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.7287630438804626,0.2356721609830856,1.071653962135315,284.9540710449219,284.95001220703125,303.1694641113281,297.4602966308594,299.15887451171875,297.2376403808594,284.954833984375,1.0,0.623113751411438,0.4267865121364593,0.4267865121364593,1.0,1.0,-3.3498456478118896,1.0801312923431396,2.26971435546875,0.3210891783237457,0.9406977295875548,0.9406977295875548,0.0,165.4272003173828,182.0,75777.15625,0.0,3087.355224609375,1.0,278.1501770019531,282.92266845703125,300.47186279296875,305.4029541015625,293.1499938964844,293.1499938964844,278.1499938964844,35788.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410270810127258,1.0,0.0,0.0,3.79448676109314,3.794512033462525,9.607256288290955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12289.833984375,0.0,1698.2933349609375,1895.4371337890625,0.0,2851.3125,0.93766587972641,1.0,0.0,3.0,1.0,0.0
18018240,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.871938169002533,0.4117334187030792,0.3721116185188293,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.9990000128746032,0.6192362904548645,0.5859206318855286,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.9118350148200988,0.4697651267051697,0.3294154703617096,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.9002758264541626,0.4530044198036194,0.4303299188613891,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.7287630438804626,0.2356721609830856,1.071653962135315,284.9540710449219,284.95001220703125,303.1694641113281,297.4602966308594,299.15887451171875,297.2376403808594,284.954833984375,1.0,0.623113751411438,0.4267865121364593,0.4267865121364593,1.0,1.0,-3.3498456478118896,1.0801312923431396,2.26971435546875,0.3210891783237457,0.9406977295875548,0.9406977295875548,0.0,165.4272003173828,182.0,75777.15625,0.0,3087.355224609375,1.0,278.1501770019531,282.92266845703125,300.47186279296875,305.4029541015625,293.1499938964844,293.1499938964844,278.1499938964844,35788.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410270810127258,1.0,0.0,0.0,3.79448676109314,3.794512033462525,9.607256288290955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12289.833984375,0.0,1698.2933349609375,1895.4371337890625,0.0,2851.3125,0.93766587972641,1.0,0.0,3.0,1.0,0.0
18018300,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.8686130046844482,0.4121381342411041,0.3726277947425842,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.9966009855270386,0.6196287274360657,0.5869009494781494,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.9084202647209167,0.4708178341388702,0.3302791714668274,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.8970960378646851,0.4539479613304138,0.4313929378986358,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.7268893718719482,0.2365247011184692,1.076398491859436,284.9582214355469,284.95001220703125,303.1736145019531,297.45440673828125,299.156982421875,297.23760986328125,284.9584350585937,1.0,0.6258991360664368,0.4259586036205292,0.4259586036205292,1.0,1.0,-3.359670877456665,1.0814831256866455,2.2781877517700195,0.3204185664653778,0.9458113312721252,0.9458113312721252,0.0,168.2572021484375,182.0,75968.7890625,0.0,3125.337646484375,1.0,278.1500549316406,282.9224853515625,300.46453857421875,305.4085998535156,293.1499938964844,293.1499938964844,278.1499938964844,35576.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419466614723206,1.0,0.0,0.0,3.804672718048096,3.80469822883606,9.658904218667883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12321.7470703125,0.0,1708.8497314453125,1895.4371337890625,0.0,2859.908203125,0.9397431015968324,1.0,0.0,3.0,1.0,0.0
18018360,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8652702569961548,0.4124248623847961,0.3730239570140838,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.993686318397522,0.6201162934303284,0.5874108076095581,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.9050469994544984,0.4717265665531158,0.3310267031192779,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8938672542572021,0.4547531306743622,0.4323057532310486,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.7248655557632446,0.2372098118066787,1.0802762508392334,284.9584350585937,284.95001220703125,303.177490234375,297.447998046875,299.1545715332031,297.2372436523437,284.9584655761719,1.0,0.6283653378486633,0.4251309931278229,0.4251309931278229,1.0,1.0,-3.367286443710327,1.082022190093994,2.285264253616333,0.319348007440567,0.9487766623497008,0.9487766623497008,0.0,171.01829528808594,185.0,76111.4609375,0.0,3158.31396484375,1.0,278.1500244140625,282.9198303222656,300.45733642578125,305.41217041015625,293.1499938964844,293.1499938964844,278.1499938964844,35529.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428235650062561,1.0,0.0,0.0,3.81406831741333,3.814093828201294,9.706668606668245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12344.1865234375,0.0,1719.8026123046875,1895.4371337890625,0.0,2868.10693359375,0.9417898058891296,1.0,0.0,3.0,1.0,0.0
18018420,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8593834638595581,0.4127988517284393,0.3735802173614502,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.9884218573570251,0.6211662888526917,0.5885398983955383,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8993505239486694,0.4733023643493652,0.3323014676570892,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8881876468658447,0.4561190903186798,0.4338361620903015,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.7211329340934753,0.2382669597864151,1.0862925052642822,284.95623779296875,284.95001220703125,303.1844482421875,297.4338073730469,299.1486511230469,297.23553466796875,284.9561767578125,1.0,0.6326521039009094,0.4234757423400879,0.4234757423400879,1.0,1.0,-3.379927396774292,1.0821244716644287,2.297802925109864,0.3167766630649566,0.9521315097808838,0.9521315097808838,0.0,175.9807586669922,188.0,76320.4140625,0.0,3215.34228515625,1.0,278.1499938964844,282.9132995605469,300.4416198730469,305.4122314453125,293.1499938964844,293.1499938964844,278.1499938964844,35583.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443562984466553,1.0,0.0,0.0,3.8298206329345694,3.829846382141113,9.787013368622866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12374.853515625,0.0,1739.3111572265625,1895.4371337890625,0.0,2882.442138671875,0.9453467130661012,1.0,0.0,3.0,1.0,0.0
18018480,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8593834638595581,0.4127988517284393,0.3735802173614502,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.9884218573570251,0.6211662888526917,0.5885398983955383,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8993505239486694,0.4733023643493652,0.3323014676570892,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8881876468658447,0.4561190903186798,0.4338361620903015,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.7211329340934753,0.2382669597864151,1.0862925052642822,284.95623779296875,284.95001220703125,303.1844482421875,297.4338073730469,299.1486511230469,297.23553466796875,284.9561767578125,1.0,0.6326521039009094,0.4234757423400879,0.4234757423400879,1.0,1.0,-3.379927396774292,1.0821244716644287,2.297802925109864,0.3167766630649566,0.9521315097808838,0.9521315097808838,0.0,175.9807586669922,188.0,76320.4140625,0.0,3215.34228515625,1.0,278.1499938964844,282.9132995605469,300.4416198730469,305.4122314453125,293.1499938964844,293.1499938964844,278.1499938964844,35583.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443562984466553,1.0,0.0,0.0,3.8298206329345694,3.829846382141113,9.787013368622866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12374.853515625,0.0,1739.3111572265625,1895.4371337890625,0.0,2882.442138671875,0.9453467130661012,1.0,0.0,3.0,1.0,0.0
18018540,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8544014096260071,0.413017064332962,0.373945951461792,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.9837852716445924,0.6221833825111389,0.5896534323692322,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8945894837379456,0.474688857793808,0.3333997130393982,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8834019899368286,0.4572833776473999,0.4351179301738739,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.7177971005439758,0.2390477657318115,1.0907580852508545,284.9535217285156,284.95001220703125,303.1903991699219,297.41778564453125,299.141357421875,297.2326354980469,284.9534606933594,1.0,0.6362552046775818,0.4218205213546753,0.4218205213546753,1.0,1.0,-3.3899407386779785,1.0812329053878784,2.3087077140808105,0.313782662153244,0.9531667828559875,0.9531667828559875,0.0,180.3136749267578,191.0,76439.3359375,0.0,3263.13818359375,1.0,278.1499938964844,282.907470703125,300.4242248535156,305.4039611816406,293.1499938964844,293.1499938964844,278.1499938964844,35701.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455864191055298,1.0,0.0,0.0,3.84040904045105,3.8404347896575928,9.841204473559628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12389.1171875,0.0,1753.159423828125,1895.4371337890625,0.0,2893.951171875,0.9478006958961488,1.0,0.0,3.0,1.0,0.0
18018600,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8544014096260071,0.413017064332962,0.373945951461792,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.9837852716445924,0.6221833825111389,0.5896534323692322,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8945894837379456,0.474688857793808,0.3333997130393982,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8834019899368286,0.4572833776473999,0.4351179301738739,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.7177971005439758,0.2390477657318115,1.0907580852508545,284.9535217285156,284.95001220703125,303.1903991699219,297.41778564453125,299.141357421875,297.2326354980469,284.9534606933594,1.0,0.6362552046775818,0.4218205213546753,0.4218205213546753,1.0,1.0,-3.3899407386779785,1.0812329053878784,2.3087077140808105,0.313782662153244,0.9531667828559875,0.9531667828559875,0.0,180.3136749267578,191.0,76439.3359375,0.0,3263.13818359375,1.0,278.1499938964844,282.907470703125,300.4242248535156,305.4039611816406,293.1499938964844,293.1499938964844,278.1499938964844,35701.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455864191055298,1.0,0.0,0.0,3.84040904045105,3.8404347896575928,9.841204473559628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12389.1171875,0.0,1753.159423828125,1895.4371337890625,0.0,2893.951171875,0.9478006958961488,1.0,0.0,3.0,1.0,0.0
18018660,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8500787615776062,0.4131719172000885,0.3742283284664154,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.979577362537384,0.6231341361999512,0.5906952619552612,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8904944658279419,0.4759947061538696,0.3344195187091827,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8792749047279358,0.4583574533462524,0.4362838566303253,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7147786617279053,0.2396950721740722,1.09445321559906,284.9521789550781,284.95001220703125,303.19537353515625,297.4001159667969,299.1351013183594,297.22930908203125,284.9521484375,1.0,0.6394550204277039,0.4205571413040161,0.4205571413040161,1.0,1.0,-3.3986079692840576,1.0808570384979248,2.317750930786133,0.3115983009338379,0.9539366960525512,0.9539366960525512,0.0,184.2276611328125,194.0,76522.7421875,0.0,3305.669677734375,1.0,278.1499938964844,282.90350341796875,300.4056396484375,305.39129638671875,293.1499938964844,293.1499938964844,278.1499938964844,35789.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466549515724182,1.0,0.0,0.0,3.847720861434937,3.8477468490600586,9.87871317192912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.8486328125,0.0,1762.807373046875,1895.4371337890625,0.0,2903.95068359375,0.9495077133178712,1.0,0.0,3.0,1.0,0.0
18018720,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8500787615776062,0.4131719172000885,0.3742283284664154,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.979577362537384,0.6231341361999512,0.5906952619552612,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8904944658279419,0.4759947061538696,0.3344195187091827,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8792749047279358,0.4583574533462524,0.4362838566303253,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7147786617279053,0.2396950721740722,1.09445321559906,284.9521789550781,284.95001220703125,303.19537353515625,297.4001159667969,299.1351013183594,297.22930908203125,284.9521484375,1.0,0.6394550204277039,0.4205571413040161,0.4205571413040161,1.0,1.0,-3.3986079692840576,1.0808570384979248,2.317750930786133,0.3115983009338379,0.9539366960525512,0.9539366960525512,0.0,184.2276611328125,194.0,76522.7421875,0.0,3305.669677734375,1.0,278.1499938964844,282.90350341796875,300.4056396484375,305.39129638671875,293.1499938964844,293.1499938964844,278.1499938964844,35789.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466549515724182,1.0,0.0,0.0,3.847720861434937,3.8477468490600586,9.87871317192912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.8486328125,0.0,1762.807373046875,1895.4371337890625,0.0,2903.95068359375,0.9495077133178712,1.0,0.0,3.0,1.0,0.0
18018780,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8462103605270386,0.4132912456989288,0.3744657039642334,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9756470322608948,0.6240212917327881,0.5916697978973389,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8868579268455505,0.4772528111934662,0.3353953659534454,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.875603199005127,0.4593795835971832,0.4373851120471954,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7119717001914978,0.2402680367231369,1.0977201461791992,284.9512939453125,284.95001220703125,303.1994323730469,297.380859375,299.12841796875,297.2257995605469,284.9512939453125,1.0,0.6424057483673096,0.4192937314510345,0.4192937314510345,1.0,1.0,-3.4064934253692627,1.080209493637085,2.3262839317321777,0.3093162775039673,0.9544333815574646,0.9544333815574646,0.0,187.8735198974609,197.0,76576.9140625,0.0,3345.04052734375,1.0,278.1499938964844,282.9002685546875,300.3858947753906,305.3755798339844,293.1499938964844,293.1499938964844,278.1499938964844,35854.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476511240005493,1.0,0.0,0.0,3.8530328273773193,3.8530588150024414,9.906008244797704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12399.337890625,0.0,1769.852783203125,1895.4371337890625,0.0,2913.27587890625,0.950747549533844,1.0,0.0,3.0,1.0,0.0
18018840,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8462103605270386,0.4132912456989288,0.3744657039642334,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9756470322608948,0.6240212917327881,0.5916697978973389,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8868579268455505,0.4772528111934662,0.3353953659534454,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.875603199005127,0.4593795835971832,0.4373851120471954,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7119717001914978,0.2402680367231369,1.0977201461791992,284.9512939453125,284.95001220703125,303.1994323730469,297.380859375,299.12841796875,297.2257995605469,284.9512939453125,1.0,0.6424057483673096,0.4192937314510345,0.4192937314510345,1.0,1.0,-3.4064934253692627,1.080209493637085,2.3262839317321777,0.3093162775039673,0.9544333815574646,0.9544333815574646,0.0,187.8735198974609,197.0,76576.9140625,0.0,3345.04052734375,1.0,278.1499938964844,282.9002685546875,300.3858947753906,305.3755798339844,293.1499938964844,293.1499938964844,278.1499938964844,35854.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476511240005493,1.0,0.0,0.0,3.8530328273773193,3.8530588150024414,9.906008244797704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12399.337890625,0.0,1769.852783203125,1895.4371337890625,0.0,2913.27587890625,0.950747549533844,1.0,0.0,3.0,1.0,0.0
18018900,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8444283604621887,0.4133364856243133,0.374567300081253,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9737797379493712,0.6244243383407593,0.5921186208724976,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8851954340934753,0.4778617024421692,0.3358659148216247,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8739218711853027,0.459869921207428,0.4379112720489502,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.7106401920318604,0.240529716014862,1.0992084741592407,284.9510192871094,284.95001220703125,303.2011413574219,297.3706970214844,299.1249084472656,297.2239990234375,284.9510192871094,1.0,0.6437894105911255,0.4186620414257049,0.4186620414257049,1.0,1.0,-3.410144090652466,1.0797719955444336,2.330372095108032,0.3081271946430206,0.9545794129371644,0.9545794129371644,0.0,189.59751892089844,197.0,76592.3125,0.0,3363.537353515625,1.0,278.1499938964844,282.89892578125,300.3755187988281,305.3663330078125,293.1499938964844,293.1499938964844,278.1499938964844,35879.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481103181838989,1.0,0.0,0.0,3.854881763458252,3.854907751083374,9.915518148773117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12398.416015625,0.0,1772.32421875,1895.4371337890625,0.0,2917.57470703125,0.9511804580688475,1.0,0.0,3.0,1.0,0.0
18018960,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8427148461341858,0.4133746922016144,0.3746610879898071,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9719462990760804,0.6248031258583069,0.5925432443618774,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8836015462875366,0.4784603714942932,0.3363281786441803,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8723093867301941,0.4603501856327057,0.4384261965751648,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7093362808227539,0.2407816797494888,1.1006419658660889,284.9508056640625,284.95001220703125,303.20263671875,297.36016845703125,299.1214599609375,297.22222900390625,284.9508361816406,1.0,0.6451349854469299,0.4180596470832824,0.4180596470832824,1.0,1.0,-3.413667678833008,1.079359531402588,2.33430814743042,0.3069913983345032,0.9547207355499268,0.9547207355499268,0.0,191.2829742431641,200.0,76603.7265625,0.0,3381.550537109375,1.0,278.1499938964844,282.897705078125,300.36480712890625,305.3564758300781,293.1499938964844,293.1499938964844,278.1499938964844,35898.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485598564147949,1.0,0.0,0.0,3.856421709060669,3.856447696685791,9.923440984493936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.7216796875,0.0,1774.378173828125,1895.4371337890625,0.0,2921.7841796875,0.9515409469604492,1.0,0.0,3.0,1.0,0.0
18019020,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8394573926925659,0.4134348034858703,0.37482950091362,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9683474898338318,0.6254767179489136,0.5933108329772949,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8805733919143677,0.4796114563941955,0.3372199833393097,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8692548871040344,0.4612852036952972,0.4394268691539764,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7067957520484924,0.2412560731172561,1.1033551692962646,284.9505310058594,284.95001220703125,303.2049865722656,297.3381652832031,299.1143798828125,297.21875,284.9505310058594,1.0,0.6477238535881042,0.4168548882007599,0.4168548882007599,1.0,1.0,-3.420335054397583,1.0783926248550415,2.341942310333252,0.304664671421051,0.9548721313476562,0.9548721313476562,0.0,194.5606689453125,203.0,76612.0234375,0.0,3416.24755859375,1.0,278.1499938964844,282.8955078125,300.342529296875,305.3348388671875,293.1499938964844,293.1499938964844,278.1499938964844,35929.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494266271591187,1.0,0.0,0.0,3.858614206314087,3.858640193939209,9.934727813742938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12390.5859375,0.0,1777.3231201171875,1895.4371337890625,0.0,2929.900634765625,0.952055037021637,1.0,0.0,3.0,1.0,0.0
18019080,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8394573926925659,0.4134348034858703,0.37482950091362,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9683474898338318,0.6254767179489136,0.5933108329772949,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8805733919143677,0.4796114563941955,0.3372199833393097,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8692548871040344,0.4612852036952972,0.4394268691539764,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7067957520484924,0.2412560731172561,1.1033551692962646,284.9505310058594,284.95001220703125,303.2049865722656,297.3381652832031,299.1143798828125,297.21875,284.9505310058594,1.0,0.6477238535881042,0.4168548882007599,0.4168548882007599,1.0,1.0,-3.420335054397583,1.0783926248550415,2.341942310333252,0.304664671421051,0.9548721313476562,0.9548721313476562,0.0,194.5606689453125,203.0,76612.0234375,0.0,3416.24755859375,1.0,278.1499938964844,282.8955078125,300.342529296875,305.3348388671875,293.1499938964844,293.1499938964844,278.1499938964844,35929.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494266271591187,1.0,0.0,0.0,3.858614206314087,3.858640193939209,9.934727813742938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12390.5859375,0.0,1777.3231201171875,1895.4371337890625,0.0,2929.900634765625,0.952055037021637,1.0,0.0,3.0,1.0,0.0
18019140,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8363586664199829,0.4134920537471771,0.3749904036521911,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9647722244262696,0.6260480284690857,0.5939846038818359,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8776716589927673,0.4806919991970062,0.3380657136440277,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.866359531879425,0.4622095823287964,0.4404119253158569,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.704341471195221,0.2417027503252029,1.1059318780899048,284.9502258300781,284.95001220703125,303.2065734863281,297.3149719238281,299.1070861816406,297.2153015136719,284.9502258300781,1.0,0.6502270698547363,0.4156500995159149,0.4156500995159149,1.0,1.0,-3.4266393184661865,1.077276587486267,2.349362850189209,0.3022713661193847,0.9548457860946656,0.9548457860946656,0.0,197.7776794433593,206.0,76606.2890625,0.0,3449.86669921875,1.0,278.1499938964844,282.8934631347656,300.3192443847656,305.311279296875,293.1499938964844,293.1499938964844,278.1499938964844,35954.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502925038337708,1.0,0.0,0.0,3.8599812984466553,3.860007524490357,9.941769576471415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12381.7529296875,0.0,1779.21435546875,1895.4371337890625,0.0,2938.0107421875,0.952379584312439,1.0,0.0,3.0,1.0,0.0
18019200,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8363586664199829,0.4134920537471771,0.3749904036521911,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9647722244262696,0.6260480284690857,0.5939846038818359,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8776716589927673,0.4806919991970062,0.3380657136440277,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.866359531879425,0.4622095823287964,0.4404119253158569,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.704341471195221,0.2417027503252029,1.1059318780899048,284.9502258300781,284.95001220703125,303.2065734863281,297.3149719238281,299.1070861816406,297.2153015136719,284.9502258300781,1.0,0.6502270698547363,0.4156500995159149,0.4156500995159149,1.0,1.0,-3.4266393184661865,1.077276587486267,2.349362850189209,0.3022713661193847,0.9548457860946656,0.9548457860946656,0.0,197.7776794433593,206.0,76606.2890625,0.0,3449.86669921875,1.0,278.1499938964844,282.8934631347656,300.3192443847656,305.311279296875,293.1499938964844,293.1499938964844,278.1499938964844,35954.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502925038337708,1.0,0.0,0.0,3.8599812984466553,3.860007524490357,9.941769576471415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12381.7529296875,0.0,1779.21435546875,1895.4371337890625,0.0,2938.0107421875,0.952379584312439,1.0,0.0,3.0,1.0,0.0
18019260,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8333898782730103,0.4135403037071228,0.3751429319381714,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9612042903900146,0.6265218257904053,0.5945624113082886,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.874867856502533,0.4817025065422058,0.3388608694076538,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8635978698730469,0.4631183445453644,0.4413813650608063,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7019593119621277,0.2421198636293411,1.108368158340454,284.949951171875,284.95001220703125,303.2074279785156,297.2906799316406,299.099609375,297.21197509765625,284.949951171875,1.0,0.652651309967041,0.4144617319107055,0.4144617319107055,1.0,1.0,-3.432571649551392,1.076053261756897,2.356518507003784,0.2998555302619934,0.9546148180961608,0.9546148180961608,0.0,200.946517944336,209.0,76585.953125,0.0,3482.438232421875,1.0,278.1499938964844,282.8915710449219,300.2948303222656,305.2855834960937,293.1499938964844,293.1499938964844,278.1499938964844,35977.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511357307434082,1.0,0.0,0.0,3.860494375228882,3.860520362854004,9.944411658580066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12370.0634765625,0.0,1780.02587890625,1895.4371337890625,0.0,2945.9091796875,0.9525094628334044,1.0,0.0,3.0,1.0,0.0
18019320,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8333898782730103,0.4135403037071228,0.3751429319381714,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9612042903900146,0.6265218257904053,0.5945624113082886,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.874867856502533,0.4817025065422058,0.3388608694076538,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8635978698730469,0.4631183445453644,0.4413813650608063,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7019593119621277,0.2421198636293411,1.108368158340454,284.949951171875,284.95001220703125,303.2074279785156,297.2906799316406,299.099609375,297.21197509765625,284.949951171875,1.0,0.652651309967041,0.4144617319107055,0.4144617319107055,1.0,1.0,-3.432571649551392,1.076053261756897,2.356518507003784,0.2998555302619934,0.9546148180961608,0.9546148180961608,0.0,200.946517944336,209.0,76585.953125,0.0,3482.438232421875,1.0,278.1499938964844,282.8915710449219,300.2948303222656,305.2855834960937,293.1499938964844,293.1499938964844,278.1499938964844,35977.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511357307434082,1.0,0.0,0.0,3.860494375228882,3.860520362854004,9.944411658580066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12370.0634765625,0.0,1780.02587890625,1895.4371337890625,0.0,2945.9091796875,0.9525094628334044,1.0,0.0,3.0,1.0,0.0
18019380,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8305175304412842,0.4135708808898926,0.3752809166908264,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9576405882835388,0.6269311308860779,0.5950738787651062,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8721498847007751,0.4826686382293701,0.3396217823028564,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8609391450881958,0.4640033543109894,0.4423297643661499,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6996328234672546,0.2425107657909393,1.1106828451156616,284.9496459960937,284.95001220703125,303.2076110839844,297.2654113769531,299.0920104980469,297.20880126953125,284.9496459960937,1.0,0.6550140976905823,0.4132733643054962,0.4132733643054962,1.0,1.0,-3.438192844390869,1.0747027397155762,2.363490104675293,0.2973823249340057,0.9541813135147096,0.9541813135147096,0.0,204.08660888671875,212.0,76552.328125,0.0,3514.20947265625,1.0,278.1499938964844,282.8897705078125,300.26953125,305.258056640625,293.1499938964844,293.1499938964844,278.1499938964844,35998.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519678115844727,1.0,0.0,0.0,3.860251903533936,3.8602781295776367,9.943163377101882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12355.8388671875,0.0,1779.892333984375,1895.4371337890625,0.0,2953.705078125,0.9524680972099304,1.0,0.0,3.0,1.0,0.0
