time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019440,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8305175304412842,0.4135708808898926,0.3752809166908264,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9576405882835388,0.6269311308860779,0.5950738787651062,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8721498847007751,0.4826686382293701,0.3396217823028564,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8609391450881958,0.4640033543109894,0.4423297643661499,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6996328234672546,0.2425107657909393,1.1106828451156616,284.9496459960937,284.95001220703125,303.2076110839844,297.2654113769531,299.0920104980469,297.20880126953125,284.9496459960937,1.0,0.6550140976905823,0.4132733643054962,0.4132733643054962,1.0,1.0,-3.438192844390869,1.0747027397155762,2.363490104675293,0.2973823249340057,0.9541813135147096,0.9541813135147096,0.0,204.08660888671875,212.0,76552.328125,0.0,3514.20947265625,1.0,278.1499938964844,282.8897705078125,300.26953125,305.258056640625,293.1499938964844,293.1499938964844,278.1499938964844,35998.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519678115844727,1.0,0.0,0.0,3.860251903533936,3.8602781295776367,9.943163377101882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12355.8388671875,0.0,1779.892333984375,1895.4371337890625,0.0,2953.705078125,0.9524680972099304,1.0,0.0,3.0,1.0,0.0
18019500,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8291112780570984,0.4135790169239044,0.3753437101840973,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9558616876602172,0.6271173357963562,0.5953107476234436,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8708217144012451,0.4831395745277405,0.339992880821228,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8596432209014893,0.4644362330436706,0.4427951872348785,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6984879374504089,0.2426970601081848,1.1117982864379885,284.9494934082031,284.95001220703125,303.2074584960937,297.2524719238281,299.0881652832031,297.2073059082031,284.9494934082031,1.0,0.6561760306358337,0.4126791954040527,0.4126791954040527,1.0,1.0,-3.440901041030884,1.0739845037460327,2.3669166564941406,0.2961257398128509,0.9538917541503906,0.9538917541503906,0.0,205.64892578125,212.0,76530.859375,0.0,3529.8427734375,1.0,278.1499938964844,282.888916015625,300.2565612792969,305.24365234375,293.1499938964844,293.1499938964844,278.1499938964844,36008.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523793816566467,1.0,0.0,0.0,3.859866142272949,3.8598923683166495,9.941176131178509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12347.8427734375,0.0,1779.49609375,1895.4371337890625,0.0,2957.5615234375,0.9523876309394836,1.0,0.0,3.0,1.0,0.0
18019560,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8277231454849243,0.413582295179367,0.3754021823406219,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9540859460830688,0.6272924542427063,0.5955363512039185,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8695139288902283,0.4836038053035736,0.3403587341308594,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8583682179450989,0.4648623168468475,0.4432542622089386,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6973546743392944,0.2428772151470184,1.112885355949402,284.9493713378906,284.95001220703125,303.2071533203125,297.23931884765625,299.0844421386719,297.205810546875,284.94940185546875,1.0,0.6573253273963928,0.4121177792549133,0.4121177792549133,1.0,1.0,-3.443542718887329,1.0733253955841064,2.3702173233032227,0.2949428558349609,0.9535941481590272,0.9535941481590272,0.0,207.2063446044922,215.0,76507.75,0.0,3545.310546875,1.0,278.1499938964844,282.8880920410156,300.2433776855469,305.2289123535156,293.1499938964844,293.1499938964844,278.1499938964844,36017.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527876138687134,1.0,0.0,0.0,3.859349489212036,3.859375715255737,9.938514722307443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12339.5,0.0,1778.927001953125,1895.4371337890625,0.0,2961.386962890625,0.9522770643234252,1.0,0.0,3.0,1.0,0.0
18019620,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8249942064285278,0.4135721623897552,0.3755040168762207,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9505460858345032,0.6276102066040039,0.5959547758102417,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8669580817222595,0.4845139980316162,0.3410761654376983,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8558759093284607,0.4656908810138702,0.4441502392292022,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6951190233230591,0.2432168275117874,1.1149652004241943,284.9491577148437,284.95001220703125,303.20611572265625,297.2124938964844,299.07696533203125,297.2030029296875,284.9491577148437,1.0,0.6595848798751831,0.4109949767589569,0.4109949767589569,1.0,1.0,-3.4486119747161865,1.071930766105652,2.376681089401245,0.2925477623939514,0.9528650641441344,0.9528650641441344,0.0,210.30645751953125,218.0,76452.40625,0.0,3575.712158203125,1.0,278.1499938964844,282.8865661621094,300.2164306640625,305.1982116699219,293.1499938964844,293.1499938964844,278.1499938964844,36033.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535844087600708,1.0,0.0,0.0,3.857814073562622,3.857840061187744,9.930608939612284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12321.12890625,0.0,1777.158935546875,1895.4371337890625,0.0,2968.853759765625,0.9519416689872742,1.0,0.0,3.0,1.0,0.0
18019680,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8249942064285278,0.4135721623897552,0.3755040168762207,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9505460858345032,0.6276102066040039,0.5959547758102417,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8669580817222595,0.4845139980316162,0.3410761654376983,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8558759093284607,0.4656908810138702,0.4441502392292022,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6951190233230591,0.2432168275117874,1.1149652004241943,284.9491577148437,284.95001220703125,303.20611572265625,297.2124938964844,299.07696533203125,297.2030029296875,284.9491577148437,1.0,0.6595848798751831,0.4109949767589569,0.4109949767589569,1.0,1.0,-3.4486119747161865,1.071930766105652,2.376681089401245,0.2925477623939514,0.9528650641441344,0.9528650641441344,0.0,210.30645751953125,218.0,76452.40625,0.0,3575.712158203125,1.0,278.1499938964844,282.8865661621094,300.2164306640625,305.1982116699219,293.1499938964844,293.1499938964844,278.1499938964844,36033.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535844087600708,1.0,0.0,0.0,3.857814073562622,3.857840061187744,9.930608939612284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12321.12890625,0.0,1777.158935546875,1895.4371337890625,0.0,2968.853759765625,0.9519416689872742,1.0,0.0,3.0,1.0,0.0
18019740,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8223181962966919,0.4135447144508362,0.3755901753902435,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9470266699790956,0.627899169921875,0.5963444113731384,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8644794225692749,0.4854113161563873,0.3417832553386688,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8534542322158813,0.466494083404541,0.4450222551822662,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6929234266281128,0.2435346394777298,1.11694598197937,284.94891357421875,284.95001220703125,303.2045593261719,297.1850891113281,299.06939697265625,297.20037841796875,284.9489440917969,1.0,0.6618053317070007,0.4098722040653229,0.4098722040653229,1.0,1.0,-3.4534659385681152,1.0704456567764282,2.383020401000977,0.29010871052742,0.9519835710525512,0.9519835710525512,0.0,213.39596557617188,221.0,76387.3046875,0.0,3605.619140625,1.0,278.1499938964844,282.88507080078125,300.18896484375,305.1662902832031,293.1499938964844,293.1499938964844,278.1499938964844,36048.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543704152107239,1.0,0.0,0.0,3.8557286262512207,3.855754613876343,9.91987462839461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12300.974609375,0.0,1774.709716796875,1895.4371337890625,0.0,2976.220458984375,0.9514819383621216,1.0,0.0,3.0,1.0,0.0
18019800,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8223181962966919,0.4135447144508362,0.3755901753902435,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9470266699790956,0.627899169921875,0.5963444113731384,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8644794225692749,0.4854113161563873,0.3417832553386688,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8534542322158813,0.466494083404541,0.4450222551822662,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6929234266281128,0.2435346394777298,1.11694598197937,284.94891357421875,284.95001220703125,303.2045593261719,297.1850891113281,299.06939697265625,297.20037841796875,284.9489440917969,1.0,0.6618053317070007,0.4098722040653229,0.4098722040653229,1.0,1.0,-3.4534659385681152,1.0704456567764282,2.383020401000977,0.29010871052742,0.9519835710525512,0.9519835710525512,0.0,213.39596557617188,221.0,76387.3046875,0.0,3605.619140625,1.0,278.1499938964844,282.88507080078125,300.18896484375,305.1662902832031,293.1499938964844,293.1499938964844,278.1499938964844,36048.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543704152107239,1.0,0.0,0.0,3.8557286262512207,3.855754613876343,9.91987462839461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12300.974609375,0.0,1774.709716796875,1895.4371337890625,0.0,2976.220458984375,0.9514819383621216,1.0,0.0,3.0,1.0,0.0
18019860,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8196869492530823,0.4135006964206695,0.375661164522171,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9435367584228516,0.6281646490097046,0.5967102646827698,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8620789647102356,0.4863027334213257,0.3424848616123199,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8510997295379639,0.4672719836235046,0.4458701610565185,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6907665133476257,0.2438305169343948,1.118827223777771,284.9486999511719,284.95001220703125,303.2024841308594,297.1571655273437,299.06170654296875,297.1979064941406,284.9486999511719,1.0,0.6639891266822815,0.4087352156639099,0.4087352156639099,1.0,1.0,-3.458118438720703,1.0688356161117554,2.3892829418182373,0.2875877320766449,0.9509406089782716,0.9509406089782716,0.0,216.47482299804688,224.0,76311.953125,0.0,3635.0546875,1.0,278.1499938964844,282.8836669921875,300.1609802246094,305.1331481933594,293.1499938964844,293.1499938964844,278.1499938964844,36064.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551352620124817,1.0,0.0,0.0,3.8530640602111816,3.853090047836304,9.906168543238891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.9765625,0.0,1771.5474853515625,1895.4371337890625,0.0,2983.389892578125,0.9508916735649108,1.0,0.0,3.0,1.0,0.0
18019920,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8196869492530823,0.4135006964206695,0.375661164522171,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9435367584228516,0.6281646490097046,0.5967102646827698,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8620789647102356,0.4863027334213257,0.3424848616123199,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8510997295379639,0.4672719836235046,0.4458701610565185,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6907665133476257,0.2438305169343948,1.118827223777771,284.9486999511719,284.95001220703125,303.2024841308594,297.1571655273437,299.06170654296875,297.1979064941406,284.9486999511719,1.0,0.6639891266822815,0.4087352156639099,0.4087352156639099,1.0,1.0,-3.458118438720703,1.0688356161117554,2.3892829418182373,0.2875877320766449,0.9509406089782716,0.9509406089782716,0.0,216.47482299804688,224.0,76311.953125,0.0,3635.0546875,1.0,278.1499938964844,282.8836669921875,300.1609802246094,305.1331481933594,293.1499938964844,293.1499938964844,278.1499938964844,36064.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551352620124817,1.0,0.0,0.0,3.8530640602111816,3.853090047836304,9.906168543238891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.9765625,0.0,1771.5474853515625,1895.4371337890625,0.0,2983.389892578125,0.9508916735649108,1.0,0.0,3.0,1.0,0.0
18019980,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.817091703414917,0.4134418368339538,0.3757184445858001,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9400840997695924,0.6284118294715881,0.5970576405525208,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8597566485404968,0.4871954023838043,0.3431860506534576,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8488086462020874,0.4680258333683014,0.4466950595378876,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.6886468529701233,0.2441051751375198,1.1206120252609253,284.948486328125,284.95001220703125,303.20001220703125,297.12890625,299.053955078125,297.1955871582031,284.948486328125,1.0,0.6661394834518433,0.4075982272624969,0.4075982272624969,1.0,1.0,-3.46258807182312,1.067145586013794,2.395442485809326,0.2850249111652374,0.9497821927070618,0.9497821927070618,0.0,219.54446411132807,227.0,76228.046875,0.0,3664.065673828125,1.0,278.1499938964844,282.8823547363281,300.13262939453125,305.0990295410156,293.1499938964844,293.1499938964844,278.1499938964844,36078.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558774590492249,1.0,0.0,0.0,3.8498830795288086,3.84990906715393,9.889819239106146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12255.4765625,0.0,1767.74267578125,1895.4371337890625,0.0,2990.347900390625,0.9501845240592957,1.0,0.0,3.0,1.0,0.0
18020040,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.817091703414917,0.4134418368339538,0.3757184445858001,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9400840997695924,0.6284118294715881,0.5970576405525208,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8597566485404968,0.4871954023838043,0.3431860506534576,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8488086462020874,0.4680258333683014,0.4466950595378876,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.6886468529701233,0.2441051751375198,1.1206120252609253,284.948486328125,284.95001220703125,303.20001220703125,297.12890625,299.053955078125,297.1955871582031,284.948486328125,1.0,0.6661394834518433,0.4075982272624969,0.4075982272624969,1.0,1.0,-3.46258807182312,1.067145586013794,2.395442485809326,0.2850249111652374,0.9497821927070618,0.9497821927070618,0.0,219.54446411132807,227.0,76228.046875,0.0,3664.065673828125,1.0,278.1499938964844,282.8823547363281,300.13262939453125,305.0990295410156,293.1499938964844,293.1499938964844,278.1499938964844,36078.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558774590492249,1.0,0.0,0.0,3.8498830795288086,3.84990906715393,9.889819239106146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12255.4765625,0.0,1767.74267578125,1895.4371337890625,0.0,2990.347900390625,0.9501845240592957,1.0,0.0,3.0,1.0,0.0
18020100,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8158047795295715,0.4134084582328796,0.3757434785366058,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9383736848831176,0.628531277179718,0.5972270965576172,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8586236834526062,0.4876438975334167,0.343537837266922,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8476860523223877,0.4683960974216461,0.4471011459827423,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6876015067100525,0.2442364543676376,1.1214770078659058,284.9483947753906,284.95001220703125,303.1986083984375,297.1146850585937,299.0500793457031,297.1944885253906,284.94842529296875,1.0,0.6672053933143616,0.4070297181606293,0.4070297181606293,1.0,1.0,-3.464773178100586,1.0662778615951538,2.3984954357147217,0.2837309241294861,0.9491760730743408,0.9491760730743408,0.0,221.07781982421875,227.0,76183.8984375,0.0,3678.469482421875,1.0,278.1499938964844,282.8817443847656,300.1183776855469,305.08172607421875,293.1499938964844,293.1499938964844,278.1499938964844,36084.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562439680099487,1.0,0.0,0.0,3.848158359527588,3.84818434715271,9.880960760710875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12243.3603515625,0.0,1765.6734619140625,1895.4371337890625,0.0,2993.783935546875,0.9498003721237184,1.0,0.0,3.0,1.0,0.0
18020160,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8145244717597961,0.4133727550506592,0.37576624751091,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.936676263809204,0.6286482810974121,0.5973939895629883,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8575100302696228,0.4880943596363067,0.3438906967639923,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8465790748596191,0.4687621295452118,0.4475030899047851,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6865664124488831,0.244363784790039,1.122323989868164,284.9483642578125,284.95001220703125,303.1971130371094,297.10040283203125,299.04638671875,297.19342041015625,284.9483947753906,1.0,0.6682652235031128,0.4065054059028625,0.4065054059028625,1.0,1.0,-3.466928005218506,1.065515160560608,2.4014127254486084,0.2825475633144378,0.9486052989959716,0.9486052989959716,0.0,222.609375,230.0,76140.2890625,0.0,3692.803955078125,1.0,278.1499938964844,282.88116455078125,300.1040954589844,305.0643615722656,293.1499938964844,293.1499938964844,278.1499938964844,36089.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566074371337891,1.0,0.0,0.0,3.846410036087036,3.846436023712158,9.87198404800438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12231.322265625,0.0,1763.561767578125,1895.4371337890625,0.0,2997.19140625,0.9494101405143738,1.0,0.0,3.0,1.0,0.0
18020220,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8119788765907288,0.4132917523384094,0.3758028149604797,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9333248138427734,0.6288744807243347,0.5977194905281067,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8553445339202881,0.4890081584453583,0.3446042537689209,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8444092273712158,0.4694766402244568,0.4482899904251098,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6845229268074036,0.2446018457412719,1.1239417791366575,284.94830322265625,284.95001220703125,303.19390869140625,297.0718078613281,299.0390319824219,297.1914367675781,284.9483337402344,1.0,0.6703615784645081,0.4054567813873291,0.4054567813873291,1.0,1.0,-3.4711155891418457,1.063952922821045,2.407162666320801,0.2801677286624908,0.9474291801452636,0.9474291801452636,0.0,225.663818359375,233.0,76049.1953125,0.0,3721.171630859375,1.0,278.1499938964844,282.88006591796875,300.0754089355469,305.029296875,293.1499938964844,293.1499938964844,278.1499938964844,36095.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573171496391296,1.0,0.0,0.0,3.84270453453064,3.842730283737183,9.852972198132193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12206.666015625,0.0,1759.0716552734375,1895.4371337890625,0.0,3003.845947265625,0.9485810995101928,1.0,0.0,3.0,1.0,0.0
18020280,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8119788765907288,0.4132917523384094,0.3758028149604797,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9333248138427734,0.6288744807243347,0.5977194905281067,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8553445339202881,0.4890081584453583,0.3446042537689209,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8444092273712158,0.4694766402244568,0.4482899904251098,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6845229268074036,0.2446018457412719,1.1239417791366575,284.94830322265625,284.95001220703125,303.19390869140625,297.0718078613281,299.0390319824219,297.1914367675781,284.9483337402344,1.0,0.6703615784645081,0.4054567813873291,0.4054567813873291,1.0,1.0,-3.4711155891418457,1.063952922821045,2.407162666320801,0.2801677286624908,0.9474291801452636,0.9474291801452636,0.0,225.663818359375,233.0,76049.1953125,0.0,3721.171630859375,1.0,278.1499938964844,282.88006591796875,300.0754089355469,305.029296875,293.1499938964844,293.1499938964844,278.1499938964844,36095.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573171496391296,1.0,0.0,0.0,3.84270453453064,3.842730283737183,9.852972198132193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12206.666015625,0.0,1759.0716552734375,1895.4371337890625,0.0,3003.845947265625,0.9485810995101928,1.0,0.0,3.0,1.0,0.0
18020340,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8094446659088135,0.4132007658481598,0.3758301734924316,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9300345778465272,0.6290946006774902,0.5980385541915894,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8532578945159912,0.4899432957172394,0.3453316688537597,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8422945737838745,0.4701717495918274,0.449058324098587,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.682514488697052,0.2448210567235946,1.1254740953445437,284.9482421875,284.95001220703125,303.1903991699219,297.0431823730469,299.0316772460937,297.1896057128906,284.9482421875,1.0,0.6724331378936768,0.4044081568717956,0.4044081568717956,1.0,1.0,-3.475175380706787,1.062334656715393,2.4128406047821045,0.2777560651302337,0.9461945295333862,0.9461945295333862,0.0,228.7116241455078,236.0,75953.65625,0.0,3749.250732421875,1.0,278.1499938964844,282.8789978027344,300.0467529296875,304.9939270019531,293.1499938964844,293.1499938964844,278.1499938964844,36102.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580079078674316,1.0,0.0,0.0,3.838747978210449,3.838773727416992,9.83269274001941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12181.3486328125,0.0,1754.277587890625,1895.4371337890625,0.0,3010.3232421875,0.9476948976516724,1.0,0.0,3.0,1.0,0.0
18020400,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8094446659088135,0.4132007658481598,0.3758301734924316,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9300345778465272,0.6290946006774902,0.5980385541915894,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8532578945159912,0.4899432957172394,0.3453316688537597,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8422945737838745,0.4701717495918274,0.449058324098587,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.682514488697052,0.2448210567235946,1.1254740953445437,284.9482421875,284.95001220703125,303.1903991699219,297.0431823730469,299.0316772460937,297.1896057128906,284.9482421875,1.0,0.6724331378936768,0.4044081568717956,0.4044081568717956,1.0,1.0,-3.475175380706787,1.062334656715393,2.4128406047821045,0.2777560651302337,0.9461945295333862,0.9461945295333862,0.0,228.7116241455078,236.0,75953.65625,0.0,3749.250732421875,1.0,278.1499938964844,282.8789978027344,300.0467529296875,304.9939270019531,293.1499938964844,293.1499938964844,278.1499938964844,36102.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580079078674316,1.0,0.0,0.0,3.838747978210449,3.838773727416992,9.83269274001941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12181.3486328125,0.0,1754.277587890625,1895.4371337890625,0.0,3010.3232421875,0.9476948976516724,1.0,0.0,3.0,1.0,0.0
18020460,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.806912899017334,0.4131027460098266,0.375851035118103,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.926811695098877,0.6293123960494995,0.5983548164367676,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8512455224990845,0.490899920463562,0.3460732102394104,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8402331471443176,0.4708524942398071,0.4498128890991211,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6805430054664612,0.2450257837772369,1.1269409656524658,284.9481506347656,284.95001220703125,303.1866455078125,297.01470947265625,299.0242919921875,297.1878967285156,284.9481811523437,1.0,0.6744862794876099,0.403345912694931,0.403345912694931,1.0,1.0,-3.47914457321167,1.060634970664978,2.4185094833374023,0.2752789258956909,0.9449085593223572,0.9449085593223572,0.0,231.756088256836,239.0,75854.4921875,0.0,3777.150146484375,1.0,278.1499938964844,282.8779602050781,300.0181884765625,304.9584350585937,293.1499938964844,293.1499938964844,278.1499938964844,36108.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586775660514832,1.0,0.0,0.0,3.834582567214966,3.834608554840088,9.811366226131213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12155.537109375,0.0,1749.237548828125,1895.4371337890625,0.0,3016.602783203125,0.9467616081237792,1.0,0.0,3.0,1.0,0.0
18020520,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.806912899017334,0.4131027460098266,0.375851035118103,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.926811695098877,0.6293123960494995,0.5983548164367676,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8512455224990845,0.490899920463562,0.3460732102394104,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8402331471443176,0.4708524942398071,0.4498128890991211,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6805430054664612,0.2450257837772369,1.1269409656524658,284.9481506347656,284.95001220703125,303.1866455078125,297.01470947265625,299.0242919921875,297.1878967285156,284.9481811523437,1.0,0.6744862794876099,0.403345912694931,0.403345912694931,1.0,1.0,-3.47914457321167,1.060634970664978,2.4185094833374023,0.2752789258956909,0.9449085593223572,0.9449085593223572,0.0,231.756088256836,239.0,75854.4921875,0.0,3777.150146484375,1.0,278.1499938964844,282.8779602050781,300.0181884765625,304.9584350585937,293.1499938964844,293.1499938964844,278.1499938964844,36108.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586775660514832,1.0,0.0,0.0,3.834582567214966,3.834608554840088,9.811366226131213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12155.537109375,0.0,1749.237548828125,1895.4371337890625,0.0,3016.602783203125,0.9467616081237792,1.0,0.0,3.0,1.0,0.0
18020580,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8043792843818665,0.4129879772663116,0.3758581280708313,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9236781597137452,0.6295515894889832,0.598686933517456,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8493264317512512,0.4919177889823913,0.3468522131443023,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8382206559181213,0.471508264541626,0.4505453109741211,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6786105036735535,0.2452160269021988,1.1283414363861084,284.9481201171875,284.95001220703125,303.1827087402344,296.9864807128906,299.0169372558594,297.1864013671875,284.9481201171875,1.0,0.6765238642692566,0.4022836983203888,0.4022836983203888,1.0,1.0,-3.4830551147460938,1.058902144432068,2.4241530895233154,0.272775799036026,0.9436071515083312,0.9436071515083312,0.0,234.7940368652344,227.0,75752.9140625,0.0,3804.92578125,1.0,278.1499938964844,282.876953125,299.9898681640625,304.9229431152344,293.1499938964844,293.1499938964844,278.1499938964844,36113.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593237400054932,1.0,0.0,0.0,3.8302602767944336,3.830286264419556,9.789259820536245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12129.478515625,0.0,1744.0079345703125,1895.4371337890625,0.0,3022.66259765625,0.9457926154136658,1.0,0.0,3.0,1.0,0.0
18020640,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8043792843818665,0.4129879772663116,0.3758581280708313,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9236781597137452,0.6295515894889832,0.598686933517456,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8493264317512512,0.4919177889823913,0.3468522131443023,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8382206559181213,0.471508264541626,0.4505453109741211,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6786105036735535,0.2452160269021988,1.1283414363861084,284.9481201171875,284.95001220703125,303.1827087402344,296.9864807128906,299.0169372558594,297.1864013671875,284.9481201171875,1.0,0.6765238642692566,0.4022836983203888,0.4022836983203888,1.0,1.0,-3.4830551147460938,1.058902144432068,2.4241530895233154,0.272775799036026,0.9436071515083312,0.9436071515083312,0.0,234.7940368652344,227.0,75752.9140625,0.0,3804.92578125,1.0,278.1499938964844,282.876953125,299.9898681640625,304.9229431152344,293.1499938964844,293.1499938964844,278.1499938964844,36113.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593237400054932,1.0,0.0,0.0,3.8302602767944336,3.830286264419556,9.789259820536245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12129.478515625,0.0,1744.0079345703125,1895.4371337890625,0.0,3022.66259765625,0.9457926154136658,1.0,0.0,3.0,1.0,0.0
18020700,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8056145310401917,0.4129371643066406,0.37575563788414,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9254226684570312,0.6296707391738892,0.5987382531166077,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8508716821670532,0.4924276769161224,0.3471578955650329,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8396241664886475,0.4718392193317413,0.4507980048656463,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6797925233840942,0.2453137785196304,1.128501534461975,284.9473876953125,284.95001220703125,303.1806945800781,296.9725036621094,299.0132141113281,297.1856689453125,284.94732666015625,1.0,0.6756395697593689,0.4017525911331177,0.4017525911331177,1.0,1.0,-3.4838595390319824,1.0576308965682983,2.4262285232543945,0.2714154720306396,0.9423378109931946,0.9423378109931946,0.0,233.3604736328125,227.0,75684.1015625,0.0,3798.406494140625,1.0,278.1499938964844,282.8760070800781,299.97564697265625,304.9045715332031,293.1499938964844,293.1499938964844,278.1499938964844,36136.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596233129501343,1.0,0.0,0.0,3.827600479125977,3.82762622833252,9.775668559086623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12113.6572265625,0.0,1740.948974609375,1895.4371337890625,0.0,3025.471923828125,0.9452001452445984,1.0,0.0,3.0,1.0,0.0
18020760,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8080450296401978,0.4128961265087127,0.3756085634231567,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.928792119026184,0.6298103928565979,0.5987480282783508,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8536669015884399,0.4929746389389038,0.3474422693252563,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8422124981880188,0.4721728563308716,0.4509977400302887,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.6820306181907654,0.2454213351011276,1.12843120098114,284.94659423828125,284.95001220703125,303.1786193847656,296.9586181640625,299.0095520019531,297.18511962890625,284.946533203125,1.0,0.6741753220558167,0.4012260735034942,0.4012260735034942,1.0,1.0,-3.4841928482055664,1.0562094449996948,2.427983522415161,0.2699758112430572,0.9407259821891784,0.9407259821891784,0.0,230.5340576171875,215.0,75602.3984375,0.0,3782.43017578125,1.0,278.1499938964844,282.8752746582031,299.96148681640625,304.8851928710937,293.1499938964844,293.1499938964844,278.1499938964844,36173.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859887421131134,1.0,0.0,0.0,3.824000597000122,3.824026346206665,9.75728994490055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12095.4248046875,0.0,1736.8631591796875,1895.4371337890625,0.0,3027.94921875,0.94441157579422,1.0,0.0,3.0,1.0,0.0
18020820,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8148712515830994,0.4128450453281402,0.3752582371234894,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9384586811065674,0.6301602721214294,0.5987425446510315,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.861651599407196,0.4941898584365845,0.3480264544486999,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8496192693710327,0.4728527367115021,0.4513205289840698,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.6884647607803345,0.2456713318824768,1.1280218362808228,284.9457397460937,284.95001220703125,303.1744384765625,296.9312438964844,299.00262451171875,297.18463134765625,284.9457397460937,1.0,0.6700969934463501,0.4001730382442474,0.4001730382442474,1.0,1.0,-3.4843642711639404,1.053193211555481,2.431171178817749,0.2670181095600128,0.9374980330467224,0.9374980330467224,0.0,222.66896057128903,203.0,75423.1875,0.0,3736.083740234375,1.0,278.1499938964844,282.8747863769531,299.9334716796875,304.8451843261719,293.1499938964844,293.1499938964844,278.1499938964844,36230.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603119850158691,1.0,0.0,0.0,3.815285682678223,3.8153114318847656,9.712866813060828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12056.6083984375,0.0,1726.7513427734375,1895.4371337890625,0.0,3031.9306640625,0.9424923658370972,1.0,0.0,3.0,1.0,0.0
18020880,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8148712515830994,0.4128450453281402,0.3752582371234894,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9384586811065674,0.6301602721214294,0.5987425446510315,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.861651599407196,0.4941898584365845,0.3480264544486999,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8496192693710327,0.4728527367115021,0.4513205289840698,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.6884647607803345,0.2456713318824768,1.1280218362808228,284.9457397460937,284.95001220703125,303.1744384765625,296.9312438964844,299.00262451171875,297.18463134765625,284.9457397460937,1.0,0.6700969934463501,0.4001730382442474,0.4001730382442474,1.0,1.0,-3.4843642711639404,1.053193211555481,2.431171178817749,0.2670181095600128,0.9374980330467224,0.9374980330467224,0.0,222.66896057128903,203.0,75423.1875,0.0,3736.083740234375,1.0,278.1499938964844,282.8747863769531,299.9334716796875,304.8451843261719,293.1499938964844,293.1499938964844,278.1499938964844,36230.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603119850158691,1.0,0.0,0.0,3.815285682678223,3.8153114318847656,9.712866813060828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12056.6083984375,0.0,1726.7513427734375,1895.4371337890625,0.0,3031.9306640625,0.9424923658370972,1.0,0.0,3.0,1.0,0.0
18020940,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8237040042877197,0.412844181060791,0.3748800754547119,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.950996994972229,0.6305853128433228,0.5987380146980286,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8723870515823364,0.4955388307571411,0.3486542105674743,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.859601616859436,0.4735609889030456,0.451592355966568,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6970454454421997,0.2459684908390045,1.1274696588516235,284.9456787109375,284.95001220703125,303.1701965332031,296.90447998046875,298.9961242675781,297.1847839355469,284.9456787109375,1.0,0.665035605430603,0.3991200029850006,0.3991200029850006,1.0,1.0,-3.4843225479125977,1.0500980615615845,2.4342246055603027,0.2640151083469391,0.9345645904541016,0.9345645904541016,0.0,212.8956451416016,191.0,75237.4453125,0.0,3677.857666015625,1.0,278.1499938964844,282.87506103515625,299.90625,304.80517578125,293.1499938964844,293.1499938964844,278.1499938964844,36255.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860637903213501,1.0,0.0,0.0,3.805633783340454,3.805659532546997,9.663785931479651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12017.224609375,0.0,1715.30517578125,1895.4371337890625,0.0,3034.987548828125,0.9403441548347472,1.0,0.0,3.0,1.0,0.0
18021000,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8237040042877197,0.412844181060791,0.3748800754547119,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.950996994972229,0.6305853128433228,0.5987380146980286,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8723870515823364,0.4955388307571411,0.3486542105674743,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.859601616859436,0.4735609889030456,0.451592355966568,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6970454454421997,0.2459684908390045,1.1274696588516235,284.9456787109375,284.95001220703125,303.1701965332031,296.90447998046875,298.9961242675781,297.1847839355469,284.9456787109375,1.0,0.665035605430603,0.3991200029850006,0.3991200029850006,1.0,1.0,-3.4843225479125977,1.0500980615615845,2.4342246055603027,0.2640151083469391,0.9345645904541016,0.9345645904541016,0.0,212.8956451416016,191.0,75237.4453125,0.0,3677.857666015625,1.0,278.1499938964844,282.87506103515625,299.90625,304.80517578125,293.1499938964844,293.1499938964844,278.1499938964844,36255.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860637903213501,1.0,0.0,0.0,3.805633783340454,3.805659532546997,9.663785931479651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12017.224609375,0.0,1715.30517578125,1895.4371337890625,0.0,3034.987548828125,0.9403441548347472,1.0,0.0,3.0,1.0,0.0
18021060,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8343135714530945,0.4128902852535248,0.374506413936615,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9652430415153505,0.6310657262802124,0.5987488627433777,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8855538964271545,0.4969964921474457,0.3493313789367676,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8719241619110107,0.4742996096611023,0.4518520534038543,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7073836326599121,0.2463056147098541,1.1269123554229736,284.9460754394531,284.95001220703125,303.1659545898437,296.87847900390625,298.9905700683594,297.1854553222656,284.9460754394531,1.0,0.6594430804252625,0.3981949388980865,0.3981949388980865,1.0,1.0,-3.4843428134918213,1.0473817586898804,2.4369611740112305,0.2613677978515625,0.93215411901474,0.93215411901474,0.0,202.0897674560547,179.0,75061.9140625,0.0,3613.638427734375,1.0,278.1499938964844,282.8757019042969,299.8799743652344,304.7666015625,293.1499938964844,293.1499938964844,278.1499938964844,36252.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609189987182617,1.0,0.0,0.0,3.7962334156036377,3.7962586879730233,9.616102261134074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11980.0478515625,0.0,1703.9945068359375,1895.4371337890625,0.0,3037.624267578125,0.9382331371307372,1.0,0.0,3.0,1.0,0.0
18021120,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8343135714530945,0.4128902852535248,0.374506413936615,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9652430415153505,0.6310657262802124,0.5987488627433777,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8855538964271545,0.4969964921474457,0.3493313789367676,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8719241619110107,0.4742996096611023,0.4518520534038543,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7073836326599121,0.2463056147098541,1.1269123554229736,284.9460754394531,284.95001220703125,303.1659545898437,296.87847900390625,298.9905700683594,297.1854553222656,284.9460754394531,1.0,0.6594430804252625,0.3981949388980865,0.3981949388980865,1.0,1.0,-3.4843428134918213,1.0473817586898804,2.4369611740112305,0.2613677978515625,0.93215411901474,0.93215411901474,0.0,202.0897674560547,179.0,75061.9140625,0.0,3613.638427734375,1.0,278.1499938964844,282.8757019042969,299.8799743652344,304.7666015625,293.1499938964844,293.1499938964844,278.1499938964844,36252.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609189987182617,1.0,0.0,0.0,3.7962334156036377,3.7962586879730233,9.616102261134074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11980.0478515625,0.0,1703.9945068359375,1895.4371337890625,0.0,3037.624267578125,0.9382331371307372,1.0,0.0,3.0,1.0,0.0
18021180,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8469175696372986,0.4129731655120849,0.3741472661495209,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9802204966545104,0.6315878629684448,0.5987800359725952,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.901054859161377,0.4985502958297729,0.3500613570213318,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.886580765247345,0.4750625193119049,0.4521143734455108,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7187904715538025,0.2466720193624496,1.1263948678970337,284.94647216796875,284.95001220703125,303.1617736816406,296.8533020019531,298.9852905273437,297.1864318847656,284.94647216796875,1.0,0.6535705327987671,0.3972698748111725,0.3972698748111725,1.0,1.0,-3.4845211505889893,1.044727444648743,2.439793586730957,0.2587383687496185,0.9300304055213928,0.9300304055213928,0.0,190.7450561523437,167.0,74896.34375,0.0,3546.591552734375,1.0,278.1499938964844,282.876220703125,299.8547668457031,304.7297668457031,293.1499938964844,293.1499938964844,278.1499938964844,36240.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861189067363739,1.0,0.0,0.0,3.7874484062194815,3.7874739170074463,9.571648433848168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11945.0263671875,0.0,1693.3984375,1895.4371337890625,0.0,3040.157470703125,0.9362528920173644,1.0,0.0,3.0,1.0,0.0
18021240,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8469175696372986,0.4129731655120849,0.3741472661495209,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9802204966545104,0.6315878629684448,0.5987800359725952,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.901054859161377,0.4985502958297729,0.3500613570213318,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.886580765247345,0.4750625193119049,0.4521143734455108,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7187904715538025,0.2466720193624496,1.1263948678970337,284.94647216796875,284.95001220703125,303.1617736816406,296.8533020019531,298.9852905273437,297.1864318847656,284.94647216796875,1.0,0.6535705327987671,0.3972698748111725,0.3972698748111725,1.0,1.0,-3.4845211505889893,1.044727444648743,2.439793586730957,0.2587383687496185,0.9300304055213928,0.9300304055213928,0.0,190.7450561523437,167.0,74896.34375,0.0,3546.591552734375,1.0,278.1499938964844,282.876220703125,299.8547668457031,304.7297668457031,293.1499938964844,293.1499938964844,278.1499938964844,36240.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861189067363739,1.0,0.0,0.0,3.7874484062194815,3.7874739170074463,9.571648433848168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11945.0263671875,0.0,1693.3984375,1895.4371337890625,0.0,3040.157470703125,0.9362528920173644,1.0,0.0,3.0,1.0,0.0
