time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021300,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8540871739387512,0.4130244851112366,0.3739732205867767,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9877042770385742,0.6318607926368713,0.5988031625747681,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9099536538124084,0.4993573129177093,0.3504445552825928,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8947988748550415,0.4754504263401031,0.4522479176521301,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7247589230537415,0.2468624264001846,1.1261520385742188,284.9466247558594,284.95001220703125,303.15972900390625,296.8410949707031,298.98272705078125,297.1869812011719,284.9466247558594,1.0,0.650577962398529,0.3968073427677154,0.3968073427677154,1.0,1.0,-3.4846668243408203,1.043418049812317,2.441248655319214,0.2574260830879211,0.9290319681167604,0.9290319681167604,0.0,184.97283935546875,167.0,74816.6484375,0.0,3512.610107421875,1.0,278.1499938964844,282.8764343261719,299.8424987792969,304.7119140625,293.1499938964844,293.1499938964844,278.1499938964844,36233.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613170981407166,1.0,0.0,0.0,3.783254623413086,3.783279895782471,9.550462891638745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11928.1767578125,0.0,1688.349853515625,1895.4371337890625,0.0,3041.3583984375,0.9353067278862,1.0,0.0,3.0,1.0,0.0
18021360,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8619040250778198,0.4130792319774627,0.3738012611865997,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.995046079158783,0.6321374177932739,0.5988288521766663,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9201467633247375,0.5001745223999023,0.3508339822292328,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.903620183467865,0.4758405983448028,0.4523825645446777,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7310556173324585,0.2470552176237106,1.12591552734375,284.94683837890625,284.95001220703125,303.1576843261719,296.8291320800781,298.9804077148437,297.18756103515625,284.9468688964844,1.0,0.6475657224655151,0.3963940739631653,0.3963940739631653,1.0,1.0,-3.48483681678772,1.042251706123352,2.442585229873657,0.2562496066093445,0.9281217455863952,0.9281217455863952,0.0,179.17477416992188,155.0,74740.3828125,0.0,3478.527099609375,1.0,278.1499938964844,282.8766784667969,299.8304138183594,304.6943359375,293.1499938964844,293.1499938964844,278.1499938964844,36224.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614324331283569,1.0,0.0,0.0,3.779191017150879,3.7792165279388414,9.529958333587274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11911.947265625,0.0,1683.4476318359375,1895.4371337890625,0.0,3042.43994140625,0.9343889951705932,1.0,0.0,3.0,1.0,0.0
18021420,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.8748255968093872,0.4131053388118744,0.3735309541225433,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.9990000128746032,0.6339572668075562,0.5842766761779785,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.9373319149017334,0.5017563700675964,0.3516936600208282,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.9191412925720216,0.4765418767929077,0.4527300298213959,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7413538694381714,0.2473775893449783,1.125849366188049,284.9374084472656,284.95001220703125,303.1537475585937,296.8060607910156,298.97515869140625,297.18951416015625,284.936767578125,1.0,0.6403400897979736,0.3955675661563873,0.3955675661563873,1.0,1.0,-3.468409538269043,1.0341808795928955,2.4342286586761475,0.2522910535335541,0.9168907999992372,0.9168907999992372,0.0,169.81405639648438,143.0,74290.6484375,0.0,3383.9775390625,1.0,278.1499938964844,282.8717956542969,299.80572509765625,304.6474914550781,293.1499938964844,293.1499938964844,278.1499938964844,36572.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613957762718201,1.0,0.0,0.0,3.7607192993164062,3.760744571685791,9.437025596525928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11832.2978515625,0.0,1664.28515625,1895.4371337890625,0.0,3042.09619140625,0.9303641319274902,1.0,0.0,3.0,1.0,0.0
18021480,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.8748255968093872,0.4131053388118744,0.3735309541225433,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.9990000128746032,0.6339572668075562,0.5842766761779785,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.9373319149017334,0.5017563700675964,0.3516936600208282,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.9191412925720216,0.4765418767929077,0.4527300298213959,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7413538694381714,0.2473775893449783,1.125849366188049,284.9374084472656,284.95001220703125,303.1537475585937,296.8060607910156,298.97515869140625,297.18951416015625,284.936767578125,1.0,0.6403400897979736,0.3955675661563873,0.3955675661563873,1.0,1.0,-3.468409538269043,1.0341808795928955,2.4342286586761475,0.2522910535335541,0.9168907999992372,0.9168907999992372,0.0,169.81405639648438,143.0,74290.6484375,0.0,3383.9775390625,1.0,278.1499938964844,282.8717956542969,299.80572509765625,304.6474914550781,293.1499938964844,293.1499938964844,278.1499938964844,36572.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613957762718201,1.0,0.0,0.0,3.7607192993164062,3.760744571685791,9.437025596525928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11832.2978515625,0.0,1664.28515625,1895.4371337890625,0.0,3042.09619140625,0.9303641319274902,1.0,0.0,3.0,1.0,0.0
18021540,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.8877708911895752,0.4130546152591705,0.3732093572616577,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9990000128746032,0.6392786502838135,0.5591304898262024,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9537718892097472,0.5032958388328552,0.3525390923023224,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9352282881736756,0.4771656990051269,0.4530270993709564,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.7517264485359192,0.2476369738578796,1.125629425048828,284.9285583496094,284.95001220703125,303.1499938964844,296.7842102050781,298.9732666015625,297.1976013183594,284.92828369140625,1.0,0.6315309405326843,0.3947410583496094,0.3947410583496094,1.0,1.0,-3.4388952255249023,1.0216656923294067,2.417229652404785,0.2464694827795028,0.8987554907798767,0.8987554907798767,0.0,160.79254150390625,146.0,73441.171875,0.0,3262.047607421875,1.0,278.1499938964844,282.8730773925781,299.7787170410156,304.5700988769531,293.1499938964844,293.1499938964844,278.1499938964844,37191.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602535724639893,1.0,0.0,0.0,3.716046333312988,3.716071367263794,9.214155625159036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11684.7197265625,0.0,1616.97265625,1895.4371337890625,0.0,3031.38330078125,0.9207980632781982,1.0,0.0,3.0,1.0,0.0
18021600,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.8877708911895752,0.4130546152591705,0.3732093572616577,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9990000128746032,0.6392786502838135,0.5591304898262024,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9537718892097472,0.5032958388328552,0.3525390923023224,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9352282881736756,0.4771656990051269,0.4530270993709564,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.7517264485359192,0.2476369738578796,1.125629425048828,284.9285583496094,284.95001220703125,303.1499938964844,296.7842102050781,298.9732666015625,297.1976013183594,284.92828369140625,1.0,0.6315309405326843,0.3947410583496094,0.3947410583496094,1.0,1.0,-3.4388952255249023,1.0216656923294067,2.417229652404785,0.2464694827795028,0.8987554907798767,0.8987554907798767,0.0,160.79254150390625,146.0,73441.171875,0.0,3262.047607421875,1.0,278.1499938964844,282.8730773925781,299.7787170410156,304.5700988769531,293.1499938964844,293.1499938964844,278.1499938964844,37191.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602535724639893,1.0,0.0,0.0,3.716046333312988,3.716071367263794,9.214155625159036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11684.7197265625,0.0,1616.97265625,1895.4371337890625,0.0,3031.38330078125,0.9207980632781982,1.0,0.0,3.0,1.0,0.0
18021660,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.895927369594574,0.4131192862987518,0.3730707168579101,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.9990000128746032,0.6464382410049438,0.5442230701446533,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.9638448357582092,0.5049919486045837,0.3535532653331756,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.9453085064888,0.4778852164745331,0.4535006284713745,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.7584677934646606,0.2479637265205383,1.1261531114578247,284.9367370605469,284.95001220703125,303.14569091796875,296.7637939453125,298.9817810058594,297.217041015625,284.93707275390625,1.0,0.6270691156387329,0.394227534532547,0.394227534532547,1.0,1.0,-3.4231936931610107,1.014788269996643,2.408405542373657,0.242808848619461,0.892190158367157,0.892190158367157,0.0,155.6697540283203,164.0,72782.8671875,0.0,3196.1142578125,1.0,278.1499938964844,282.8862609863281,299.7549133300781,304.4956359863281,293.1499938964844,293.1499938964844,278.45001220703125,37080.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583754301071167,1.0,0.0,0.0,3.672139883041382,3.67216420173645,8.997703844215721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10853.5732421875,0.0,1566.073974609375,1895.4371337890625,0.0,3013.769775390625,0.9110496044158936,1.0,0.0,3.0,1.0,0.0
18021720,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.895927369594574,0.4131192862987518,0.3730707168579101,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.9990000128746032,0.6464382410049438,0.5442230701446533,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.9638448357582092,0.5049919486045837,0.3535532653331756,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.9453085064888,0.4778852164745331,0.4535006284713745,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.7584677934646606,0.2479637265205383,1.1261531114578247,284.9367370605469,284.95001220703125,303.14569091796875,296.7637939453125,298.9817810058594,297.217041015625,284.93707275390625,1.0,0.6270691156387329,0.394227534532547,0.394227534532547,1.0,1.0,-3.4231936931610107,1.014788269996643,2.408405542373657,0.242808848619461,0.892190158367157,0.892190158367157,0.0,155.6697540283203,164.0,72782.8671875,0.0,3196.1142578125,1.0,278.1499938964844,282.8862609863281,299.7549133300781,304.4956359863281,293.1499938964844,293.1499938964844,278.45001220703125,37080.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583754301071167,1.0,0.0,0.0,3.672139883041382,3.67216420173645,8.997703844215721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10853.5732421875,0.0,1566.073974609375,1895.4371337890625,0.0,3013.769775390625,0.9110496044158936,1.0,0.0,3.0,1.0,0.0
18021780,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8938794732093811,0.4139299690723419,0.3736853897571563,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9990000128746032,0.652644157409668,0.5487631559371948,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9626156687736512,0.5074687600135803,0.3551744222640991,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.943271279335022,0.4792473614215851,0.4546766579151153,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.7570925951004028,0.2487169951200485,1.1292657852172852,285.0283203125,284.95001220703125,303.1400146484375,296.7448425292969,298.99481201171875,297.2402648925781,285.02685546875,1.0,0.6304677724838257,0.3937140107154846,0.3937140107154846,1.0,1.0,-3.436458110809326,1.0178492069244385,2.418608903884888,0.2424253523349762,0.996792495250702,0.996792495250702,0.0,157.56491088867188,182.0,72334.6484375,0.0,3237.583251953125,1.0,278.4432983398437,282.9926147460937,299.7290344238281,304.3798828125,293.1499938964844,293.1499938964844,278.1499938964844,32845.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525358438491821,1.0,0.0,0.0,3.8023135662078857,3.802338361740112,9.646929584050667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12166.2607421875,0.0,1684.7318115234375,1895.4371337890625,0.0,2959.02783203125,0.9371994137763976,1.0,0.0,3.0,1.0,0.0
18021840,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8938794732093811,0.4139299690723419,0.3736853897571563,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9990000128746032,0.652644157409668,0.5487631559371948,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9626156687736512,0.5074687600135803,0.3551744222640991,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.943271279335022,0.4792473614215851,0.4546766579151153,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.7570925951004028,0.2487169951200485,1.1292657852172852,285.0283203125,284.95001220703125,303.1400146484375,296.7448425292969,298.99481201171875,297.2402648925781,285.02685546875,1.0,0.6304677724838257,0.3937140107154846,0.3937140107154846,1.0,1.0,-3.436458110809326,1.0178492069244385,2.418608903884888,0.2424253523349762,0.996792495250702,0.996792495250702,0.0,157.56491088867188,182.0,72334.6484375,0.0,3237.583251953125,1.0,278.4432983398437,282.9926147460937,299.7290344238281,304.3798828125,293.1499938964844,293.1499938964844,278.1499938964844,32845.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525358438491821,1.0,0.0,0.0,3.8023135662078857,3.802338361740112,9.646929584050667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12166.2607421875,0.0,1684.7318115234375,1895.4371337890625,0.0,2959.02783203125,0.9371994137763976,1.0,0.0,3.0,1.0,0.0
18021900,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8894290328025818,0.4137811362743377,0.3739429414272308,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9990000128746032,0.6539050936698914,0.5571869015693665,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9582751393318176,0.5082134008407593,0.3559747338294983,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9382742643356324,0.4795239269733429,0.4552751183509826,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7537564635276794,0.2488888055086136,1.1311298608779907,284.8940734863281,284.95001220703125,303.1366577148437,296.73590087890625,298.994140625,297.2410888671875,284.8915405273437,1.0,0.6342124342918396,0.3934572637081146,0.3934572637081146,1.0,1.0,-3.4508168697357178,1.0219988822937012,2.4288179874420166,0.2433025687932968,0.9113522171974182,0.9113522171974182,0.0,160.70077514648438,182.0,73609.359375,0.0,3289.15380859375,1.0,278.19415283203125,282.83624267578125,299.76824951171875,304.61962890625,293.1499938964844,293.1499938964844,278.1499938964844,36164.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858452558517456,1.0,0.0,0.0,3.795886278152466,3.7959117889404297,9.614344662622898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.6953125,0.0,1702.8900146484375,1895.4371337890625,0.0,3014.49267578125,0.9364455938339232,1.0,0.0,3.0,1.0,0.0
18021960,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8827179670333862,0.4134404957294464,0.3737886548042297,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9990000128746032,0.6538828015327454,0.5694263577461243,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.9512999057769777,0.5087789297103882,0.3564809262752533,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.9306156039237976,0.4796102046966553,0.4555301070213318,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.7487211227416992,0.2489169687032699,1.132117748260498,284.9163818359375,284.95001220703125,303.13299560546875,296.7273254394531,298.9877319335937,297.2348022460937,284.9183959960937,1.0,0.6389086246490479,0.3930117189884186,0.3930117189884186,1.0,1.0,-3.467449903488159,1.026393175125122,2.441056966781616,0.2439266741275787,0.910012185573578,0.910012185573578,0.0,165.13963317871094,185.0,73682.4765625,0.0,3354.169921875,1.0,278.15655517578125,282.8534240722656,299.75079345703125,304.5629577636719,293.1499938964844,293.1499938964844,278.1499938964844,37258.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605560660362244,1.0,0.0,0.0,3.748044729232788,3.7480697631835938,9.3735218342772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11726.5810546875,0.0,1654.6739501953125,1895.4371337890625,0.0,3034.22021484375,0.928354561328888,1.0,0.0,3.0,1.0,0.0
18022020,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8738210201263428,0.4133204519748688,0.3737452328205108,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9990000128746032,0.6523776650428772,0.5866029858589172,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9419874548912048,0.5104587078094482,0.3576931059360504,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9204074144363404,0.4801581501960754,0.4561547040939331,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7420390248298645,0.2490667402744293,1.1336708068847656,284.9473876953125,284.95001220703125,303.1247253417969,296.71124267578125,298.9720153808594,297.2197265625,284.9482116699219,1.0,0.6453403830528259,0.3921206295490265,0.3921206295490265,1.0,1.0,-3.492152452468872,1.032139778137207,2.460012674331665,0.2443880289793014,0.9200391173362732,0.9200391173362732,0.0,171.59083557128906,188.0,73951.6171875,0.0,3450.94873046875,1.0,278.1499938964844,282.87469482421875,299.7181701660156,304.5216064453125,293.1499938964844,293.1499938964844,278.1499938964844,36217.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615033626556396,1.0,0.0,0.0,3.740121126174927,3.740146160125733,9.333932098343212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11747.1171875,0.0,1637.4342041015625,1895.4371337890625,0.0,3043.105224609375,0.9257333874702454,1.0,0.0,3.0,1.0,0.0
18022080,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8738210201263428,0.4133204519748688,0.3737452328205108,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9990000128746032,0.6523776650428772,0.5866029858589172,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9419874548912048,0.5104587078094482,0.3576931059360504,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9204074144363404,0.4801581501960754,0.4561547040939331,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7420390248298645,0.2490667402744293,1.1336708068847656,284.9473876953125,284.95001220703125,303.1247253417969,296.71124267578125,298.9720153808594,297.2197265625,284.9482116699219,1.0,0.6453403830528259,0.3921206295490265,0.3921206295490265,1.0,1.0,-3.492152452468872,1.032139778137207,2.460012674331665,0.2443880289793014,0.9200391173362732,0.9200391173362732,0.0,171.59083557128906,188.0,73951.6171875,0.0,3450.94873046875,1.0,278.1499938964844,282.87469482421875,299.7181701660156,304.5216064453125,293.1499938964844,293.1499938964844,278.1499938964844,36217.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615033626556396,1.0,0.0,0.0,3.740121126174927,3.740146160125733,9.333932098343212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11747.1171875,0.0,1637.4342041015625,1895.4371337890625,0.0,3043.105224609375,0.9257333874702454,1.0,0.0,3.0,1.0,0.0
18022140,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.8673983812332153,0.4133612811565399,0.3739246129989624,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,0.6503198742866516,0.5999128222465515,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.935321807861328,0.512351393699646,0.359102725982666,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.9131448864936828,0.480844646692276,0.4569458663463592,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.7371847033500671,0.2492453157901764,1.135239839553833,284.9588317871094,284.95001220703125,303.1151428222656,296.69647216796875,298.9573669433594,297.20721435546875,284.9590759277344,1.0,0.650754988193512,0.3912295699119568,0.3912295699119568,1.0,1.0,-3.512915849685669,1.036518692970276,2.4763970375061035,0.2442036420106887,0.9305626749992372,0.9305626749992372,0.0,176.7723388671875,191.0,74272.703125,0.0,3531.857421875,1.0,278.1499938964844,282.8797912597656,299.7025756835937,304.5225830078125,293.1499938964844,293.1499938964844,278.1499938964844,35654.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626617789268494,1.0,0.0,0.0,3.753174066543579,3.7531988620758057,9.399195164405684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11796.9794921875,0.0,1648.3568115234375,1895.4371337890625,0.0,3053.97119140625,0.9282252192497252,1.0,0.0,3.0,1.0,0.0
18022200,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.8673983812332153,0.4133612811565399,0.3739246129989624,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,0.6503198742866516,0.5999128222465515,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.935321807861328,0.512351393699646,0.359102725982666,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.9131448864936828,0.480844646692276,0.4569458663463592,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.7371847033500671,0.2492453157901764,1.135239839553833,284.9588317871094,284.95001220703125,303.1151428222656,296.69647216796875,298.9573669433594,297.20721435546875,284.9590759277344,1.0,0.650754988193512,0.3912295699119568,0.3912295699119568,1.0,1.0,-3.512915849685669,1.036518692970276,2.4763970375061035,0.2442036420106887,0.9305626749992372,0.9305626749992372,0.0,176.7723388671875,191.0,74272.703125,0.0,3531.857421875,1.0,278.1499938964844,282.8797912597656,299.7025756835937,304.5225830078125,293.1499938964844,293.1499938964844,278.1499938964844,35654.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626617789268494,1.0,0.0,0.0,3.753174066543579,3.7531988620758057,9.399195164405684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11796.9794921875,0.0,1648.3568115234375,1895.4371337890625,0.0,3053.97119140625,0.9282252192497252,1.0,0.0,3.0,1.0,0.0
18022260,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8621447682380676,0.4133250117301941,0.3740475475788116,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9990000128746032,0.647910475730896,0.6110175848007202,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9300528764724731,0.5143226981163025,0.3605586290359497,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9074344635009766,0.4814760684967041,0.4576968550682068,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7332395911216736,0.2494062483310699,1.136652588844299,284.9595031738281,284.95001220703125,303.1043701171875,296.6830444335937,298.94268798828125,297.19830322265625,284.95953369140625,1.0,0.655390739440918,0.3899227082729339,0.3899227082729339,1.0,1.0,-3.5306406021118164,1.0386290550231934,2.492011785507202,0.2424235939979553,0.9373922944068908,0.9373922944068908,0.0,181.24176025390625,194.0,74585.7421875,0.0,3602.0654296875,1.0,278.1499938964844,282.8757019042969,299.69000244140625,304.53076171875,293.1499938964844,293.1499938964844,278.1499938964844,35510.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640990853309631,1.0,0.0,0.0,3.77246618270874,3.772491455078125,9.49607226630178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11844.5068359375,0.0,1669.9517822265625,1895.4371337890625,0.0,3067.454345703125,0.9324257373809814,1.0,0.0,3.0,1.0,0.0
18022320,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8621447682380676,0.4133250117301941,0.3740475475788116,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9990000128746032,0.647910475730896,0.6110175848007202,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9300528764724731,0.5143226981163025,0.3605586290359497,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9074344635009766,0.4814760684967041,0.4576968550682068,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7332395911216736,0.2494062483310699,1.136652588844299,284.9595031738281,284.95001220703125,303.1043701171875,296.6830444335937,298.94268798828125,297.19830322265625,284.95953369140625,1.0,0.655390739440918,0.3899227082729339,0.3899227082729339,1.0,1.0,-3.5306406021118164,1.0386290550231934,2.492011785507202,0.2424235939979553,0.9373922944068908,0.9373922944068908,0.0,181.24176025390625,194.0,74585.7421875,0.0,3602.0654296875,1.0,278.1499938964844,282.8757019042969,299.69000244140625,304.53076171875,293.1499938964844,293.1499938964844,278.1499938964844,35510.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640990853309631,1.0,0.0,0.0,3.77246618270874,3.772491455078125,9.49607226630178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11844.5068359375,0.0,1669.9517822265625,1895.4371337890625,0.0,3067.454345703125,0.9324257373809814,1.0,0.0,3.0,1.0,0.0
18022380,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8553358316421509,0.4131656587123871,0.3741203248500824,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.9946652054786682,0.6460351943969727,0.6125258803367615,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.9227851629257202,0.516294002532959,0.3620711863040924,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.900231122970581,0.4819904863834381,0.4584040641784668,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.7280513644218445,0.2495072782039642,1.1381195783615112,284.9529724121094,284.95001220703125,303.09234619140625,296.6708374023437,298.9299011230469,297.19384765625,284.95269775390625,1.0,0.658886730670929,0.3886158466339111,0.3886158466339111,1.0,1.0,-3.537069797515869,1.0368502140045166,2.5002195835113525,0.2394485771656036,0.9368672370910645,0.9368672370910645,0.0,186.5355224609375,197.0,74694.7265625,0.0,3649.755126953125,1.0,278.1499938964844,282.8677062988281,299.67681884765625,304.5289001464844,293.1499938964844,293.1499938964844,278.1499938964844,35695.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653043508529663,1.0,0.0,0.0,3.7845711708068848,3.7845964431762695,9.557111297908705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11858.724609375,0.0,1685.740478515625,1895.4371337890625,0.0,3078.760986328125,0.935208797454834,1.0,0.0,3.0,1.0,0.0
18022440,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8553358316421509,0.4131656587123871,0.3741203248500824,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.9946652054786682,0.6460351943969727,0.6125258803367615,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.9227851629257202,0.516294002532959,0.3620711863040924,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.900231122970581,0.4819904863834381,0.4584040641784668,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.7280513644218445,0.2495072782039642,1.1381195783615112,284.9529724121094,284.95001220703125,303.09234619140625,296.6708374023437,298.9299011230469,297.19384765625,284.95269775390625,1.0,0.658886730670929,0.3886158466339111,0.3886158466339111,1.0,1.0,-3.537069797515869,1.0368502140045166,2.5002195835113525,0.2394485771656036,0.9368672370910645,0.9368672370910645,0.0,186.5355224609375,197.0,74694.7265625,0.0,3649.755126953125,1.0,278.1499938964844,282.8677062988281,299.67681884765625,304.5289001464844,293.1499938964844,293.1499938964844,278.1499938964844,35695.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653043508529663,1.0,0.0,0.0,3.7845711708068848,3.7845964431762695,9.557111297908705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11858.724609375,0.0,1685.740478515625,1895.4371337890625,0.0,3078.760986328125,0.935208797454834,1.0,0.0,3.0,1.0,0.0
18022500,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8522590398788452,0.4130611419677734,0.3741208612918854,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9916426539421082,0.6455792784690857,0.6120426654815674,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9195632934570312,0.5172784924507141,0.3628199100494385,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8970189094543457,0.4822217524051666,0.458720326423645,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7256808280944824,0.2495395243167877,1.138724684715271,284.9500427246094,284.95001220703125,303.0859069824219,296.6651916503906,298.9240417480469,297.1927490234375,284.9498596191406,1.0,0.6603114604949951,0.3879624307155609,0.3879624307155609,1.0,1.0,-3.5385613441467285,1.0353814363479614,2.5031800270080566,0.2376442998647689,0.9351236820220948,0.9351236820220948,0.0,188.95724487304688,197.0,74684.1015625,0.0,3668.020751953125,1.0,278.1499938964844,282.864990234375,299.669921875,304.5223693847656,293.1499938964844,293.1499938964844,278.1499938964844,35838.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656883835792542,1.0,0.0,0.0,3.786003589630127,3.786029100418091,9.564347465129686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11854.1826171875,0.0,1688.55908203125,1895.4371337890625,0.0,3082.36328125,0.9356253147125244,1.0,0.0,3.0,1.0,0.0
18022560,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8496152758598328,0.4129601418972015,0.3741078674793243,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9890183806419371,0.6453497409820557,0.6118035316467285,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9169025421142578,0.518278181552887,0.3635677993297577,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8942686915397644,0.4824525713920593,0.4590195417404175,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.723630428314209,0.2495708167552948,1.1392569541931152,284.9487609863281,284.95001220703125,303.07916259765625,296.6598205566406,298.9193115234375,297.1923217773437,284.9486999511719,1.0,0.6616144180297852,0.3874683678150177,0.3874683678150177,1.0,1.0,-3.540157556533813,1.0343950986862185,2.5057623386383057,0.2363045364618301,0.9339241981506348,0.9339241981506348,0.0,191.1082458496093,200.0,74667.9609375,0.0,3684.986083984375,1.0,278.1499938964844,282.86376953125,299.66339111328125,304.5147705078125,293.1499938964844,293.1499938964844,278.1499938964844,35932.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659440279006958,1.0,0.0,0.0,3.78603458404541,3.786059856414795,9.56450435296574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11849.1123046875,0.0,1689.319091796875,1895.4371337890625,0.0,3084.76171875,0.9357067346572876,1.0,0.0,3.0,1.0,0.0
18022620,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8451473712921143,0.4127771556377411,0.374075323343277,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.984506607055664,0.6452411413192749,0.6117229461669922,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9126516580581664,0.5203236937522888,0.3650786876678467,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8896421194076538,0.4829239249229431,0.4596021175384521,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7201230525970459,0.2496398091316223,1.14023756980896,284.9482421875,284.95001220703125,303.0648498535156,296.64996337890625,298.9104309082031,297.1923522949219,284.9482421875,1.0,0.664019763469696,0.3864802420139313,0.3864802420139313,1.0,1.0,-3.543718814849853,1.0325989723205566,2.511119842529297,0.2337187826633453,0.9324548840522766,0.9324548840522766,0.0,194.91505432128903,203.0,74630.2734375,0.0,3716.882568359375,1.0,278.1499938964844,282.8629150390625,299.6518249511719,304.5000915527344,293.1499938964844,293.1499938964844,278.1499938964844,36022.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662539720535278,1.0,0.0,0.0,3.7847068309783936,3.7847321033477774,9.557795692671789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11839.142578125,0.0,1688.436279296875,1895.4371337890625,0.0,3087.669189453125,0.9354852437973022,1.0,0.0,3.0,1.0,0.0
18022680,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8451473712921143,0.4127771556377411,0.374075323343277,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.984506607055664,0.6452411413192749,0.6117229461669922,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9126516580581664,0.5203236937522888,0.3650786876678467,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8896421194076538,0.4829239249229431,0.4596021175384521,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7201230525970459,0.2496398091316223,1.14023756980896,284.9482421875,284.95001220703125,303.0648498535156,296.64996337890625,298.9104309082031,297.1923522949219,284.9482421875,1.0,0.664019763469696,0.3864802420139313,0.3864802420139313,1.0,1.0,-3.543718814849853,1.0325989723205566,2.511119842529297,0.2337187826633453,0.9324548840522766,0.9324548840522766,0.0,194.91505432128903,203.0,74630.2734375,0.0,3716.882568359375,1.0,278.1499938964844,282.8629150390625,299.6518249511719,304.5000915527344,293.1499938964844,293.1499938964844,278.1499938964844,36022.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662539720535278,1.0,0.0,0.0,3.7847068309783936,3.7847321033477774,9.557795692671789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11839.142578125,0.0,1688.436279296875,1895.4371337890625,0.0,3087.669189453125,0.9354852437973022,1.0,0.0,3.0,1.0,0.0
18022740,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8413960337638855,0.4126140475273132,0.3740453720092773,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9806379675865172,0.6453928351402283,0.6119431853294373,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9093528389930724,0.522429347038269,0.3666198551654815,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8857830762863159,0.4834059774875641,0.4601775705814361,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7171235084533691,0.24971903860569,1.1411782503128052,284.9486999511719,284.95001220703125,303.0494079589844,296.64117431640625,298.9017333984375,297.1930847167969,284.94873046875,1.0,0.6662524342536926,0.3854920864105224,0.3854920864105224,1.0,1.0,-3.5476253032684326,1.0309091806411743,2.5167160034179688,0.231163278222084,0.9318280220031738,0.9318280220031738,0.0,198.2917633056641,206.0,74595.203125,0.0,3747.098388671875,1.0,278.1499938964844,282.8628234863281,299.642333984375,304.48760986328125,293.1499938964844,293.1499938964844,278.1499938964844,36039.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664311766624451,1.0,0.0,0.0,3.782979249954224,3.783004522323608,9.54907250161341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.515625,0.0,1686.5167236328125,1895.4371337890625,0.0,3089.33154296875,0.9351152181625366,1.0,0.0,3.0,1.0,0.0
18022800,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8413960337638855,0.4126140475273132,0.3740453720092773,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9806379675865172,0.6453928351402283,0.6119431853294373,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9093528389930724,0.522429347038269,0.3666198551654815,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8857830762863159,0.4834059774875641,0.4601775705814361,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7171235084533691,0.24971903860569,1.1411782503128052,284.9486999511719,284.95001220703125,303.0494079589844,296.64117431640625,298.9017333984375,297.1930847167969,284.94873046875,1.0,0.6662524342536926,0.3854920864105224,0.3854920864105224,1.0,1.0,-3.5476253032684326,1.0309091806411743,2.5167160034179688,0.231163278222084,0.9318280220031738,0.9318280220031738,0.0,198.2917633056641,206.0,74595.203125,0.0,3747.098388671875,1.0,278.1499938964844,282.8628234863281,299.642333984375,304.48760986328125,293.1499938964844,293.1499938964844,278.1499938964844,36039.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664311766624451,1.0,0.0,0.0,3.782979249954224,3.783004522323608,9.54907250161341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.515625,0.0,1686.5167236328125,1895.4371337890625,0.0,3089.33154296875,0.9351152181625366,1.0,0.0,3.0,1.0,0.0
18022860,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.837981104850769,0.4124569594860077,0.3740163445472717,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9770068526268004,0.6456242203712463,0.6122569441795349,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9065211415290833,0.5245752930641174,0.3681854009628296,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.882280707359314,0.4838889539241791,0.4607487320899963,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7143298983573914,0.2498023211956024,1.1421093940734863,284.9493713378906,284.95001220703125,303.0328674316406,296.6334533691406,298.8936462402344,297.19403076171875,284.94940185546875,1.0,0.6684134602546692,0.3846500217914581,0.3846500217914581,1.0,1.0,-3.5516579151153564,1.0296815633773804,2.5219762325286865,0.2290407121181488,0.9317693710327148,0.9317693710327148,0.0,201.50125122070312,209.0,74575.265625,0.0,3776.677978515625,1.0,278.1499938964844,282.8628845214844,299.63427734375,304.4774780273437,293.1499938964844,293.1499938964844,278.1499938964844,36029.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665716648101807,1.0,0.0,0.0,3.7819342613220215,3.781959772109986,9.543798569211503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.826171875,0.0,1685.1922607421875,1895.4371337890625,0.0,3090.649169921875,0.9348775744438172,1.0,0.0,3.0,1.0,0.0
18022920,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.837981104850769,0.4124569594860077,0.3740163445472717,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9770068526268004,0.6456242203712463,0.6122569441795349,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9065211415290833,0.5245752930641174,0.3681854009628296,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.882280707359314,0.4838889539241791,0.4607487320899963,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7143298983573914,0.2498023211956024,1.1421093940734863,284.9493713378906,284.95001220703125,303.0328674316406,296.6334533691406,298.8936462402344,297.19403076171875,284.94940185546875,1.0,0.6684134602546692,0.3846500217914581,0.3846500217914581,1.0,1.0,-3.5516579151153564,1.0296815633773804,2.5219762325286865,0.2290407121181488,0.9317693710327148,0.9317693710327148,0.0,201.50125122070312,209.0,74575.265625,0.0,3776.677978515625,1.0,278.1499938964844,282.8628845214844,299.63427734375,304.4774780273437,293.1499938964844,293.1499938964844,278.1499938964844,36029.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665716648101807,1.0,0.0,0.0,3.7819342613220215,3.781959772109986,9.543798569211503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.826171875,0.0,1685.1922607421875,1895.4371337890625,0.0,3090.649169921875,0.9348775744438172,1.0,0.0,3.0,1.0,0.0
18022980,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8347899317741394,0.4122968316078186,0.3739827573299408,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9735099077224731,0.6458843350410461,0.6126079559326172,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.904024064540863,0.526760458946228,0.3697767257690429,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8790170550346375,0.4843631982803345,0.4613094925880432,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7116494178771973,0.2498837858438491,1.143019676208496,284.94976806640625,284.95001220703125,303.0152587890625,296.6266784667969,298.88531494140625,297.1950988769531,284.9497985839844,1.0,0.6705248951911926,0.3838079571723938,0.3838079571723938,1.0,1.0,-3.555724859237671,1.0284714698791504,2.5272531509399414,0.2269264161586761,0.9319074153900146,0.9319074153900146,0.0,204.61050415039065,212.0,74565.765625,0.0,3805.798095703125,1.0,278.1499938964844,282.8626708984375,299.6275634765625,304.4696044921875,293.1499938964844,293.1499938964844,278.1499938964844,36014.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667212724685669,1.0,0.0,0.0,3.781628131866455,3.78165340423584,9.542253565086869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.2783203125,0.0,1684.7166748046875,1895.4371337890625,0.0,3092.052978515625,0.9347996711730956,1.0,0.0,3.0,1.0,0.0
18023040,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8347899317741394,0.4122968316078186,0.3739827573299408,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9735099077224731,0.6458843350410461,0.6126079559326172,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.904024064540863,0.526760458946228,0.3697767257690429,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8790170550346375,0.4843631982803345,0.4613094925880432,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7116494178771973,0.2498837858438491,1.143019676208496,284.94976806640625,284.95001220703125,303.0152587890625,296.6266784667969,298.88531494140625,297.1950988769531,284.9497985839844,1.0,0.6705248951911926,0.3838079571723938,0.3838079571723938,1.0,1.0,-3.555724859237671,1.0284714698791504,2.5272531509399414,0.2269264161586761,0.9319074153900146,0.9319074153900146,0.0,204.61050415039065,212.0,74565.765625,0.0,3805.798095703125,1.0,278.1499938964844,282.8626708984375,299.6275634765625,304.4696044921875,293.1499938964844,293.1499938964844,278.1499938964844,36014.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667212724685669,1.0,0.0,0.0,3.781628131866455,3.78165340423584,9.542253565086869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.2783203125,0.0,1684.7166748046875,1895.4371337890625,0.0,3092.052978515625,0.9347996711730956,1.0,0.0,3.0,1.0,0.0
18023100,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8332437872886658,0.412214994430542,0.373964250087738,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.971775233745575,0.6460152864456177,0.612785816192627,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9028561115264891,0.5278612971305847,0.3705779314041137,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8774382472038269,0.4845971465110779,0.4615868031978607,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7103210091590881,0.2499233037233352,1.1434682607650757,284.9499206542969,284.95001220703125,303.0060729980469,296.6236572265625,298.8810729980469,297.1956481933594,284.949951171875,1.0,0.6715717315673828,0.3833869397640228,0.3833869397640228,1.0,1.0,-3.5577526092529297,1.0278615951538086,2.529891014099121,0.2258653491735458,0.9319903254508972,0.9319903254508972,0.0,206.1531219482422,212.0,74562.6796875,0.0,3820.296875,1.0,278.1499938964844,282.8625183105469,299.6244506835937,304.466064453125,293.1499938964844,293.1499938964844,278.1499938964844,36008.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866784393787384,1.0,0.0,0.0,3.781598091125488,3.781623363494873,9.54210122472432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.8505859375,0.0,1684.632568359375,1895.4371337890625,0.0,3092.64501953125,0.9347886443138124,1.0,0.0,3.0,1.0,0.0
