time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18023160,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8317277431488037,0.4121310412883758,0.3739437460899353,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9700495600700378,0.6461441516876221,0.6129626035690308,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9017331600189208,0.5289685726165771,0.3713836669921875,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8758928179740906,0.4848275780677795,0.4618606567382812,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7089974880218506,0.2499613165855407,1.1439093351364136,284.9500427246094,284.95001220703125,302.9966125488281,296.620849609375,298.87677001953125,297.1961669921875,284.9500732421875,1.0,0.6726120114326477,0.382969856262207,0.382969856262207,1.0,1.0,-3.559770107269287,1.0272576808929443,2.5325124263763428,0.2248117327690124,0.9320864081382751,0.9320864081382751,0.0,207.68739318847656,215.0,74561.2890625,0.0,3834.732666015625,1.0,278.1499938964844,282.86236572265625,299.6216125488281,304.4629211425781,293.1499938964844,293.1499938964844,278.1499938964844,36003.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668481707572937,1.0,0.0,0.0,3.781658411026001,3.7816836833953857,9.542405905449414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.763671875,0.0,1684.662109375,1895.4371337890625,0.0,3093.24365234375,0.9347984790802002,1.0,0.0,3.0,1.0,0.0
18023220,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8287700414657593,0.4119556844234466,0.373895913362503,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9666133522987366,0.6463906168937683,0.6133074164390564,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8995757102966309,0.5312010049819946,0.3730077743530273,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8728868365287781,0.4852764904499054,0.4623971581459045,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7063714861869812,0.2500320374965668,1.1447665691375732,284.9501647949219,284.95001220703125,302.9769897460937,296.61590576171875,298.867919921875,297.1971435546875,284.9501953125,1.0,0.6746748089790344,0.3821357488632202,0.3821357488632202,1.0,1.0,-3.563758373260498,1.0260299444198608,2.537728309631348,0.2226933985948562,0.932286500930786,0.932286500930786,0.0,210.73927307128903,218.0,74561.9453125,0.0,3863.43212890625,1.0,278.1499938964844,282.86199951171875,299.6166381835937,304.4576110839844,293.1499938964844,293.1499938964844,278.1499938964844,35995.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669754266738892,1.0,0.0,0.0,3.781982660293579,3.782007932662964,9.544042995912605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.3681640625,0.0,1684.98583984375,1895.4371337890625,0.0,3094.437255859375,0.9348657131195068,1.0,0.0,3.0,1.0,0.0
18023280,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8287700414657593,0.4119556844234466,0.373895913362503,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9666133522987366,0.6463906168937683,0.6133074164390564,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8995757102966309,0.5312010049819946,0.3730077743530273,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8728868365287781,0.4852764904499054,0.4623971581459045,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7063714861869812,0.2500320374965668,1.1447665691375732,284.9501647949219,284.95001220703125,302.9769897460937,296.61590576171875,298.867919921875,297.1971435546875,284.9501953125,1.0,0.6746748089790344,0.3821357488632202,0.3821357488632202,1.0,1.0,-3.563758373260498,1.0260299444198608,2.537728309631348,0.2226933985948562,0.932286500930786,0.932286500930786,0.0,210.73927307128903,218.0,74561.9453125,0.0,3863.43212890625,1.0,278.1499938964844,282.86199951171875,299.6166381835937,304.4576110839844,293.1499938964844,293.1499938964844,278.1499938964844,35995.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669754266738892,1.0,0.0,0.0,3.781982660293579,3.782007932662964,9.544042995912605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.3681640625,0.0,1684.98583984375,1895.4371337890625,0.0,3094.437255859375,0.9348657131195068,1.0,0.0,3.0,1.0,0.0
18023340,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8258885741233826,0.4117721319198608,0.3738409578800201,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9631819128990172,0.6466215252876282,0.6136391758918762,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8975085616111755,0.5334476232528687,0.3746421635150909,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8699748516082764,0.4857127666473388,0.4629219770431518,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7038036584854126,0.2500971555709839,1.1455988883972168,284.9502258300781,284.95001220703125,302.95635986328125,296.6117553710937,298.8587646484375,297.19805908203125,284.95025634765625,1.0,0.6767215132713318,0.381301611661911,0.381301611661911,1.0,1.0,-3.567689180374145,1.024775505065918,2.5429136753082275,0.2205593585968017,0.9324811697006226,0.9324811697006226,0.0,213.7842254638672,221.0,74565.140625,0.0,3892.006103515625,1.0,278.1499938964844,282.8616638183594,299.61236572265625,304.45318603515625,293.1499938964844,293.1499938964844,278.1499938964844,35989.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670787215232849,1.0,0.0,0.0,3.782431364059448,3.782456636428833,9.54630763772002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.5771484375,0.0,1685.4776611328125,1895.4371337890625,0.0,3095.40625,0.934962511062622,1.0,0.0,3.0,1.0,0.0
18023400,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8258885741233826,0.4117721319198608,0.3738409578800201,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9631819128990172,0.6466215252876282,0.6136391758918762,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8975085616111755,0.5334476232528687,0.3746421635150909,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8699748516082764,0.4857127666473388,0.4629219770431518,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7038036584854126,0.2500971555709839,1.1455988883972168,284.9502258300781,284.95001220703125,302.95635986328125,296.6117553710937,298.8587646484375,297.19805908203125,284.95025634765625,1.0,0.6767215132713318,0.381301611661911,0.381301611661911,1.0,1.0,-3.567689180374145,1.024775505065918,2.5429136753082275,0.2205593585968017,0.9324811697006226,0.9324811697006226,0.0,213.7842254638672,221.0,74565.140625,0.0,3892.006103515625,1.0,278.1499938964844,282.8616638183594,299.61236572265625,304.45318603515625,293.1499938964844,293.1499938964844,278.1499938964844,35989.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670787215232849,1.0,0.0,0.0,3.782431364059448,3.782456636428833,9.54630763772002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.5771484375,0.0,1685.4776611328125,1895.4371337890625,0.0,3095.40625,0.934962511062622,1.0,0.0,3.0,1.0,0.0
18023460,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8230698108673096,0.4115760028362274,0.373774766921997,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.959752082824707,0.6468232274055481,0.6139448881149292,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8955285549163818,0.5357111096382141,0.3762887120246887,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8671473860740662,0.486128568649292,0.463427871465683,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7012907862663269,0.2501533031463623,1.1463911533355713,284.9502258300781,284.95001220703125,302.934814453125,296.6083679199219,298.8492126464844,297.1988220214844,284.95025634765625,1.0,0.6787469983100891,0.3804641962051391,0.3804641962051391,1.0,1.0,-3.5715208053588867,1.0234709978103638,2.5480499267578125,0.2183944880962371,0.9326457977294922,0.9326457977294922,0.0,216.82090759277344,224.0,74570.1796875,0.0,3920.333984375,1.0,278.1499938964844,282.861328125,299.6090087890625,304.4498596191406,293.1499938964844,293.1499938964844,278.1499938964844,35987.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671809434890747,1.0,0.0,0.0,3.782938957214356,3.78296422958374,9.548869002173888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.359375,0.0,1686.0635986328125,1895.4371337890625,0.0,3096.365234375,0.9350746870040894,1.0,0.0,3.0,1.0,0.0
18023520,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8230698108673096,0.4115760028362274,0.373774766921997,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.959752082824707,0.6468232274055481,0.6139448881149292,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8955285549163818,0.5357111096382141,0.3762887120246887,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8671473860740662,0.486128568649292,0.463427871465683,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7012907862663269,0.2501533031463623,1.1463911533355713,284.9502258300781,284.95001220703125,302.934814453125,296.6083679199219,298.8492126464844,297.1988220214844,284.95025634765625,1.0,0.6787469983100891,0.3804641962051391,0.3804641962051391,1.0,1.0,-3.5715208053588867,1.0234709978103638,2.5480499267578125,0.2183944880962371,0.9326457977294922,0.9326457977294922,0.0,216.82090759277344,224.0,74570.1796875,0.0,3920.333984375,1.0,278.1499938964844,282.861328125,299.6090087890625,304.4498596191406,293.1499938964844,293.1499938964844,278.1499938964844,35987.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671809434890747,1.0,0.0,0.0,3.782938957214356,3.78296422958374,9.548869002173888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.359375,0.0,1686.0635986328125,1895.4371337890625,0.0,3096.365234375,0.9350746870040894,1.0,0.0,3.0,1.0,0.0
18023580,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8202998042106628,0.4113719463348388,0.3737017214298248,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9563243985176086,0.6470058560371399,0.6142333745956421,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.89361971616745,0.5379846096038818,0.3779424130916595,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8643974661827087,0.486531525850296,0.4639219343662262,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6988283395767212,0.2502038478851318,1.1471593379974363,284.9502258300781,284.95001220703125,302.9123229980469,296.6056823730469,298.8393859863281,297.1994934082031,284.95025634765625,1.0,0.6807590126991272,0.3796267807483673,0.3796267807483673,1.0,1.0,-3.575286865234375,1.022136926651001,2.553149938583374,0.216213122010231,0.9327936172485352,0.9327936172485352,0.0,219.85821533203125,227.0,74575.9921875,0.0,3948.557373046875,1.0,278.1499938964844,282.8610534667969,299.60614013671875,304.4471435546875,293.1499938964844,293.1499938964844,278.1499938964844,35986.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672533631324768,1.0,0.0,0.0,3.783452033996582,3.783477306365967,9.551459925205563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.4169921875,0.0,1686.66650390625,1895.4371337890625,0.0,3097.044677734375,0.9351890683174132,1.0,0.0,3.0,1.0,0.0
18023640,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8202998042106628,0.4113719463348388,0.3737017214298248,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9563243985176086,0.6470058560371399,0.6142333745956421,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.89361971616745,0.5379846096038818,0.3779424130916595,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8643974661827087,0.486531525850296,0.4639219343662262,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6988283395767212,0.2502038478851318,1.1471593379974363,284.9502258300781,284.95001220703125,302.9123229980469,296.6056823730469,298.8393859863281,297.1994934082031,284.95025634765625,1.0,0.6807590126991272,0.3796267807483673,0.3796267807483673,1.0,1.0,-3.575286865234375,1.022136926651001,2.553149938583374,0.216213122010231,0.9327936172485352,0.9327936172485352,0.0,219.85821533203125,227.0,74575.9921875,0.0,3948.557373046875,1.0,278.1499938964844,282.8610534667969,299.60614013671875,304.4471435546875,293.1499938964844,293.1499938964844,278.1499938964844,35986.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672533631324768,1.0,0.0,0.0,3.783452033996582,3.783477306365967,9.551459925205563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.4169921875,0.0,1686.66650390625,1895.4371337890625,0.0,3097.044677734375,0.9351890683174132,1.0,0.0,3.0,1.0,0.0
18023700,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8189300298690796,0.4112659692764282,0.3736616969108581,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.95461243391037,0.6470872759819031,0.6143684983253479,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8926926851272583,0.5391263961791992,0.3787727355957031,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8630505204200745,0.4867265522480011,0.4641629755496979,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6976156234741211,0.2502263784408569,1.1475311517715454,284.9502258300781,284.95001220703125,302.9007568359375,296.6045837402344,298.8343811035156,297.1997985839844,284.9502258300781,1.0,0.6817587018013,0.3792080581188202,0.3792080581188202,1.0,1.0,-3.5771374702453613,1.021456599235535,2.555680990219116,0.2151151746511459,0.9328603744506836,0.9328603744506836,0.0,221.3759002685547,227.0,74579.1875,0.0,3962.6005859375,1.0,278.1499938964844,282.8609619140625,299.6050109863281,304.446044921875,293.1499938964844,293.1499938964844,278.1499938964844,35986.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672849535942078,1.0,0.0,0.0,3.783701658248901,3.783726930618286,9.55271957536752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.5751953125,0.0,1686.9627685546875,1895.4371337890625,0.0,3097.341064453125,0.9352449774742126,1.0,0.0,3.0,1.0,0.0
18023760,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.817568838596344,0.4111575782299042,0.3736195266246795,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.952902376651764,0.6471622586250305,0.6144976615905762,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8917832374572754,0.5402715802192688,0.3796053826808929,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8617216348648071,0.4869175255298614,0.4644002020359039,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6964151263237,0.2502472102642059,1.1478954553604126,284.95025634765625,284.95001220703125,302.88897705078125,296.6036376953125,298.8294372558594,297.2001037597656,284.95025634765625,1.0,0.6827543377876282,0.3788284659385681,0.3788284659385681,1.0,1.0,-3.578967332839966,1.0208808183670044,2.558086633682251,0.2141258418560028,0.9329694509506226,0.9329694509506226,0.0,222.89312744140625,230.0,74584.34375,0.0,3976.6005859375,1.0,278.1499938964844,282.86090087890625,299.6040344238281,304.4452514648437,293.1499938964844,293.1499938964844,278.1499938964844,35985.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673157691955566,1.0,0.0,0.0,3.784006595611572,3.784031867980957,9.554260032018649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.0927734375,0.0,1687.31494140625,1895.4371337890625,0.0,3097.630126953125,0.9353129267692566,1.0,0.0,3.0,1.0,0.0
18023820,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8148650527000427,0.4109297096729278,0.3735253810882568,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9494864344596864,0.6472838521003723,0.6147297620773315,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8900187015533447,0.5425761938095093,0.3812805414199829,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8591140508651733,0.4872816503047943,0.4648579955101013,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6940485239028931,0.2502814829349518,1.1485910415649414,284.9502868652344,284.95001220703125,302.86474609375,296.6021728515625,298.8193664550781,297.2005920410156,284.9502868652344,1.0,0.6847293376922607,0.3780692517757416,0.3780692517757416,1.0,1.0,-3.5825374126434326,1.0197093486785889,2.562828063964844,0.212145060300827,0.9331752061843872,0.9331752061843872,0.0,225.9242553710937,233.0,74595.671875,0.0,4004.38720703125,1.0,278.1499938964844,282.8607788085937,299.6026306152344,304.4443664550781,293.1499938964844,293.1499938964844,278.1499938964844,35983.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673803210258484,1.0,0.0,0.0,3.78466796875,3.7846932411193848,9.557600151310908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.4931640625,0.0,1688.0870361328125,1895.4371337890625,0.0,3098.235595703125,0.9354602694511414,1.0,0.0,3.0,1.0,0.0
18023880,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8148650527000427,0.4109297096729278,0.3735253810882568,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9494864344596864,0.6472838521003723,0.6147297620773315,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8900187015533447,0.5425761938095093,0.3812805414199829,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8591140508651733,0.4872816503047943,0.4648579955101013,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6940485239028931,0.2502814829349518,1.1485910415649414,284.9502868652344,284.95001220703125,302.86474609375,296.6021728515625,298.8193664550781,297.2005920410156,284.9502868652344,1.0,0.6847293376922607,0.3780692517757416,0.3780692517757416,1.0,1.0,-3.5825374126434326,1.0197093486785889,2.562828063964844,0.212145060300827,0.9331752061843872,0.9331752061843872,0.0,225.9242553710937,233.0,74595.671875,0.0,4004.38720703125,1.0,278.1499938964844,282.8607788085937,299.6026306152344,304.4443664550781,293.1499938964844,293.1499938964844,278.1499938964844,35983.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673803210258484,1.0,0.0,0.0,3.78466796875,3.7846932411193848,9.557600151310908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.4931640625,0.0,1688.0870361328125,1895.4371337890625,0.0,3098.235595703125,0.9354602694511414,1.0,0.0,3.0,1.0,0.0
18023940,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8121778964996338,0.4106938540935516,0.3734244108200073,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9460846781730652,0.6473857760429382,0.6149437427520752,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8883150219917297,0.5448908805847168,0.3829627335071563,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8565732836723328,0.4876333475112915,0.465304434299469,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.691727876663208,0.2503106594085693,1.1492650508880615,284.9502868652344,284.95001220703125,302.8396911621094,296.60125732421875,298.8091125488281,297.2010192871094,284.9502868652344,1.0,0.6866922378540039,0.3773100078105926,0.3773100078105926,1.0,1.0,-3.58604383468628,1.0185112953186035,2.567532539367676,0.2101503312587738,0.9333555102348328,0.9333555102348328,0.0,228.9579315185547,236.0,74607.1171875,0.0,4032.080078125,1.0,278.1499938964844,282.8606872558594,299.6015930175781,304.44390869140625,293.1499938964844,293.1499938964844,278.1499938964844,35982.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674205541610718,1.0,0.0,0.0,3.785325050354004,3.7853503227233887,9.560918670104002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.017578125,0.0,1688.8651123046875,1895.4371337890625,0.0,3098.61279296875,0.9356072545051576,1.0,0.0,3.0,1.0,0.0
18024000,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8121778964996338,0.4106938540935516,0.3734244108200073,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9460846781730652,0.6473857760429382,0.6149437427520752,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8883150219917297,0.5448908805847168,0.3829627335071563,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8565732836723328,0.4876333475112915,0.465304434299469,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.691727876663208,0.2503106594085693,1.1492650508880615,284.9502868652344,284.95001220703125,302.8396911621094,296.60125732421875,298.8091125488281,297.2010192871094,284.9502868652344,1.0,0.6866922378540039,0.3773100078105926,0.3773100078105926,1.0,1.0,-3.58604383468628,1.0185112953186035,2.567532539367676,0.2101503312587738,0.9333555102348328,0.9333555102348328,0.0,228.9579315185547,236.0,74607.1171875,0.0,4032.080078125,1.0,278.1499938964844,282.8606872558594,299.6015930175781,304.44390869140625,293.1499938964844,293.1499938964844,278.1499938964844,35982.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674205541610718,1.0,0.0,0.0,3.785325050354004,3.7853503227233887,9.560918670104002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.017578125,0.0,1688.8651123046875,1895.4371337890625,0.0,3098.61279296875,0.9356072545051576,1.0,0.0,3.0,1.0,0.0
18024060,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.809496283531189,0.410444974899292,0.3733119964599609,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9426987171173096,0.647454559803009,0.6151270270347595,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8866759538650513,0.5472212433815002,0.3846558332443237,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8540947437286377,0.4879646599292755,0.4657318890094757,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6894517540931702,0.2503315806388855,1.1499024629592896,284.9501953125,284.95001220703125,302.8138427734375,296.600830078125,298.7982788085937,297.201416015625,284.9501953125,1.0,0.6886368989944458,0.3764951229095459,0.3764951229095459,1.0,1.0,-3.5894477367401123,1.0171061754226685,2.5723414421081543,0.2079687267541885,0.933427095413208,0.933427095413208,0.0,231.98912048339844,239.0,74615.25,0.0,4059.54150390625,1.0,278.1499938964844,282.8606262207031,299.6011047363281,304.4438781738281,293.1499938964844,293.1499938964844,278.1499938964844,35985.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674492835998535,1.0,0.0,0.0,3.785792589187622,3.785817861557007,9.563281082591857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.1806640625,0.0,1689.4449462890625,1895.4371337890625,0.0,3098.882568359375,0.9357137084007264,1.0,0.0,3.0,1.0,0.0
18024120,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.809496283531189,0.410444974899292,0.3733119964599609,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9426987171173096,0.647454559803009,0.6151270270347595,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8866759538650513,0.5472212433815002,0.3846558332443237,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8540947437286377,0.4879646599292755,0.4657318890094757,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6894517540931702,0.2503315806388855,1.1499024629592896,284.9501953125,284.95001220703125,302.8138427734375,296.600830078125,298.7982788085937,297.201416015625,284.9501953125,1.0,0.6886368989944458,0.3764951229095459,0.3764951229095459,1.0,1.0,-3.5894477367401123,1.0171061754226685,2.5723414421081543,0.2079687267541885,0.933427095413208,0.933427095413208,0.0,231.98912048339844,239.0,74615.25,0.0,4059.54150390625,1.0,278.1499938964844,282.8606262207031,299.6011047363281,304.4438781738281,293.1499938964844,293.1499938964844,278.1499938964844,35985.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674492835998535,1.0,0.0,0.0,3.785792589187622,3.785817861557007,9.563281082591857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.1806640625,0.0,1689.4449462890625,1895.4371337890625,0.0,3098.882568359375,0.9357137084007264,1.0,0.0,3.0,1.0,0.0
18024180,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8068091869354248,0.4101856052875519,0.3731903731822967,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9393348097801208,0.6474959850311279,0.6152850389480591,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.88509601354599,0.5495649576187134,0.386358231306076,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8516759276390076,0.4882793128490448,0.4661438763141632,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6872192621231079,0.2503459751605987,1.150511384010315,284.9501342773437,284.95001220703125,302.7872314453125,296.6007995605469,298.7872314453125,297.2017517089844,284.9501342773437,1.0,0.69056636095047,0.3756802082061767,0.3756802082061767,1.0,1.0,-3.5927674770355225,1.0156619548797607,2.5771055221557617,0.2057646811008453,0.9334678053855896,0.9334678053855896,0.0,235.0205993652344,242.0,74622.234375,0.0,4086.83544921875,1.0,278.1499938964844,282.8606262207031,299.6010131835937,304.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,35988.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867459237575531,1.0,0.0,0.0,3.7861361503601074,3.7861616611480713,9.565017080603866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11822.26171875,0.0,1689.8797607421875,1895.4371337890625,0.0,3098.97607421875,0.9357929825782776,1.0,0.0,3.0,1.0,0.0
18024240,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8068091869354248,0.4101856052875519,0.3731903731822967,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9393348097801208,0.6474959850311279,0.6152850389480591,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.88509601354599,0.5495649576187134,0.386358231306076,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8516759276390076,0.4882793128490448,0.4661438763141632,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6872192621231079,0.2503459751605987,1.150511384010315,284.9501342773437,284.95001220703125,302.7872314453125,296.6007995605469,298.7872314453125,297.2017517089844,284.9501342773437,1.0,0.69056636095047,0.3756802082061767,0.3756802082061767,1.0,1.0,-3.5927674770355225,1.0156619548797607,2.5771055221557617,0.2057646811008453,0.9334678053855896,0.9334678053855896,0.0,235.0205993652344,242.0,74622.234375,0.0,4086.83544921875,1.0,278.1499938964844,282.8606262207031,299.6010131835937,304.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,35988.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867459237575531,1.0,0.0,0.0,3.7861361503601074,3.7861616611480713,9.565017080603866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11822.26171875,0.0,1689.8797607421875,1895.4371337890625,0.0,3098.97607421875,0.9357929825782776,1.0,0.0,3.0,1.0,0.0
18024300,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8054603338241577,0.4100528359413147,0.3731268346309662,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9376636147499084,0.6475086212158203,0.6153565049171448,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8843266367912292,0.5507408976554871,0.3872122168540954,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.850488543510437,0.4884317815303802,0.4663453698158264,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6861193776130676,0.2503513395786285,1.1508078575134275,284.9501037597656,284.95001220703125,302.7736511230469,296.6009521484375,298.7816772460937,297.2018737792969,284.9501037597656,1.0,0.691526472568512,0.3752727508544922,0.3752727508544922,1.0,1.0,-3.59440279006958,1.0149292945861816,2.5794734954833984,0.2046570181846618,0.933481752872467,0.933481752872467,0.0,236.53717041015625,242.0,74625.4375,0.0,4100.44189453125,1.0,278.1499938964844,282.86065673828125,299.6010437011719,304.4443359375,293.1499938964844,293.1499938964844,278.1499938964844,35990.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867456316947937,1.0,0.0,0.0,3.7862765789031982,3.786302089691162,9.565726486471249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11822.7880859375,0.0,1690.05908203125,1895.4371337890625,0.0,3098.948486328125,0.935825526714325,1.0,0.0,3.0,1.0,0.0
18024360,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8041161894798279,0.4099181592464447,0.3730616271495819,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.936001479625702,0.6475160121917725,0.6154230833053589,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8835713863372803,0.5519196391105652,0.3880681097507477,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8493160009384155,0.488581120967865,0.4665439426898956,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6850308775901794,0.2503555417060852,1.1510990858078003,284.9501037597656,284.95001220703125,302.7598571777344,296.6011657714844,298.7761535644531,297.2020263671875,284.9501342773437,1.0,0.6924836039543152,0.3748926818370819,0.3748926818370819,1.0,1.0,-3.5960230827331543,1.0142701864242554,2.5817527770996094,0.2036254256963729,0.9335259795188904,0.9335259795188904,0.0,238.05352783203125,245.0,74629.84375,0.0,4114.01806640625,1.0,278.1499938964844,282.8607177734375,299.6011962890625,304.4447021484375,293.1499938964844,293.1499938964844,278.1499938964844,35990.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674520254135132,1.0,0.0,0.0,3.7864394187927246,3.786464929580689,9.566549579176351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.53125,0.0,1690.2559814453125,1895.4371337890625,0.0,3098.908203125,0.93586266040802,1.0,0.0,3.0,1.0,0.0
18024420,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8014596700668335,0.4096384644508362,0.3729219436645508,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9327014684677124,0.6475025415420532,0.6155300140380859,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8821058869361877,0.5542906522750854,0.3897893726825714,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8470110297203064,0.4888631403446197,0.4669254422187805,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6828858256340027,0.2503578662872314,1.1516543626785278,284.9501037597656,284.95001220703125,302.7317810058594,296.6018371582031,298.76495361328125,297.2023010253906,284.9501342773437,1.0,0.6943833231925964,0.3741325139999389,0.3741325139999389,1.0,1.0,-3.59918212890625,1.0129313468933103,2.5862510204315186,0.2015576809644699,0.9336021542549132,0.9336021542549132,0.0,241.0831756591797,248.0,74638.546875,0.0,4140.97119140625,1.0,278.1499938964844,282.86090087890625,299.60186767578125,304.4458312988281,293.1499938964844,293.1499938964844,278.1499938964844,35991.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674448728561401,1.0,0.0,0.0,3.786747932434082,3.786773204803467,9.568108225721517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.1298828125,0.0,1690.6273193359375,1895.4371337890625,0.0,3098.84130859375,0.9359323978424072,1.0,0.0,3.0,1.0,0.0
18024480,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8014596700668335,0.4096384644508362,0.3729219436645508,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9327014684677124,0.6475025415420532,0.6155300140380859,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8821058869361877,0.5542906522750854,0.3897893726825714,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8470110297203064,0.4888631403446197,0.4669254422187805,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6828858256340027,0.2503578662872314,1.1516543626785278,284.9501037597656,284.95001220703125,302.7317810058594,296.6018371582031,298.76495361328125,297.2023010253906,284.9501342773437,1.0,0.6943833231925964,0.3741325139999389,0.3741325139999389,1.0,1.0,-3.59918212890625,1.0129313468933103,2.5862510204315186,0.2015576809644699,0.9336021542549132,0.9336021542549132,0.0,241.0831756591797,248.0,74638.546875,0.0,4140.97119140625,1.0,278.1499938964844,282.86090087890625,299.60186767578125,304.4458312988281,293.1499938964844,293.1499938964844,278.1499938964844,35991.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674448728561401,1.0,0.0,0.0,3.786747932434082,3.786773204803467,9.568108225721517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.1298828125,0.0,1690.6273193359375,1895.4371337890625,0.0,3098.84130859375,0.9359323978424072,1.0,0.0,3.0,1.0,0.0
18024540,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7988435626029968,0.4093460440635681,0.3727711141109466,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9294372797012328,0.647454023361206,0.6156044602394104,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8806948065757751,0.5566772222518921,0.3915215730667114,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8447558879852295,0.4891247451305389,0.4672880172729492,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6807814240455627,0.2503529489040375,1.1521779298782349,284.9501037597656,284.95001220703125,302.7030334472656,296.6027526855469,298.7535400390625,297.2025146484375,284.9501037597656,1.0,0.6962655186653137,0.373372346162796,0.373372346162796,1.0,1.0,-3.602241039276123,1.011554479598999,2.590686559677124,0.1994722634553909,0.9336367249488832,0.9336367249488832,0.0,244.1116485595703,251.0,74646.015625,0.0,4167.69677734375,1.0,278.1499938964844,282.861083984375,299.6027526855469,304.4471740722656,293.1499938964844,293.1499938964844,278.1499938964844,35992.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674301505088806,1.0,0.0,0.0,3.7869675159454346,3.7869930267333984,9.56921780925768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.6083984375,0.0,1690.900390625,1895.4371337890625,0.0,3098.703125,0.935982584953308,1.0,0.0,3.0,1.0,0.0
18024600,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7988435626029968,0.4093460440635681,0.3727711141109466,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9294372797012328,0.647454023361206,0.6156044602394104,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8806948065757751,0.5566772222518921,0.3915215730667114,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8447558879852295,0.4891247451305389,0.4672880172729492,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6807814240455627,0.2503529489040375,1.1521779298782349,284.9501037597656,284.95001220703125,302.7030334472656,296.6027526855469,298.7535400390625,297.2025146484375,284.9501037597656,1.0,0.6962655186653137,0.373372346162796,0.373372346162796,1.0,1.0,-3.602241039276123,1.011554479598999,2.590686559677124,0.1994722634553909,0.9336367249488832,0.9336367249488832,0.0,244.1116485595703,251.0,74646.015625,0.0,4167.69677734375,1.0,278.1499938964844,282.861083984375,299.6027526855469,304.4471740722656,293.1499938964844,293.1499938964844,278.1499938964844,35992.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674301505088806,1.0,0.0,0.0,3.7869675159454346,3.7869930267333984,9.56921780925768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.6083984375,0.0,1690.900390625,1895.4371337890625,0.0,3098.703125,0.935982584953308,1.0,0.0,3.0,1.0,0.0
18024660,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.796268105506897,0.4090435802936554,0.3726115226745605,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9262180924415588,0.6473779082298279,0.615653395652771,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8793333768844604,0.5590757727622986,0.3932621479034424,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8425493836402893,0.4893703460693359,0.4676357507705688,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6787177324295044,0.2503425478935241,1.1526776552200315,284.9500427246094,284.95001220703125,302.6736145019531,296.6038513183594,298.7419738769531,297.20269775390625,284.9500732421875,1.0,0.6981337070465088,0.3726089596748352,0.3726089596748352,1.0,1.0,-3.6052212715148926,1.010136961936951,2.5950841903686523,0.1973618119955063,0.9336351752281188,0.9336351752281188,0.0,247.14100646972656,254.0,74652.171875,0.0,4194.26416015625,1.0,278.1499938964844,282.861328125,299.60382080078125,304.4486083984375,293.1499938964844,293.1499938964844,278.1499938964844,35994.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674050569534302,1.0,0.0,0.0,3.787092447280884,3.787117719650269,9.569848771207037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.9228515625,0.0,1691.0657958984375,1895.4371337890625,0.0,3098.468017578125,0.9360119104385376,1.0,0.0,3.0,1.0,0.0
18024720,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.796268105506897,0.4090435802936554,0.3726115226745605,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9262180924415588,0.6473779082298279,0.615653395652771,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8793333768844604,0.5590757727622986,0.3932621479034424,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8425493836402893,0.4893703460693359,0.4676357507705688,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6787177324295044,0.2503425478935241,1.1526776552200315,284.9500427246094,284.95001220703125,302.6736145019531,296.6038513183594,298.7419738769531,297.20269775390625,284.9500732421875,1.0,0.6981337070465088,0.3726089596748352,0.3726089596748352,1.0,1.0,-3.6052212715148926,1.010136961936951,2.5950841903686523,0.1973618119955063,0.9336351752281188,0.9336351752281188,0.0,247.14100646972656,254.0,74652.171875,0.0,4194.26416015625,1.0,278.1499938964844,282.861328125,299.60382080078125,304.4486083984375,293.1499938964844,293.1499938964844,278.1499938964844,35994.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674050569534302,1.0,0.0,0.0,3.787092447280884,3.787117719650269,9.569848771207037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.9228515625,0.0,1691.0657958984375,1895.4371337890625,0.0,3098.468017578125,0.9360119104385376,1.0,0.0,3.0,1.0,0.0
18024780,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7937330007553101,0.4087298810482025,0.3724420666694641,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9230494499206544,0.6472702622413635,0.6156730651855469,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8780209422111511,0.5614871382713318,0.395011693239212,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8403885364532471,0.4895979166030884,0.467966765165329,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6766940951347351,0.2503261566162109,1.1531511545181274,284.95001220703125,284.95001220703125,302.6435852050781,296.6051330566406,298.7302551269531,297.202880859375,284.95001220703125,1.0,0.6999865770339966,0.3718455731868744,0.3718455731868744,1.0,1.0,-3.6081137657165527,1.0086852312088013,2.599428415298462,0.1952346265316009,0.9335976839065552,0.9335976839065552,0.0,250.16978454589844,257.0,74656.84375,0.0,4220.63623046875,1.0,278.1499938964844,282.8616027832031,299.60504150390625,304.4501342773437,293.1499938964844,293.1499938964844,278.1499938964844,35997.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673722743988037,1.0,0.0,0.0,3.787102699279785,3.787128210067749,9.569901067152389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.0439453125,0.0,1691.0980224609375,1895.4371337890625,0.0,3098.16015625,0.936015784740448,1.0,0.0,3.0,1.0,0.0
18024840,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7937330007553101,0.4087298810482025,0.3724420666694641,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9230494499206544,0.6472702622413635,0.6156730651855469,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8780209422111511,0.5614871382713318,0.395011693239212,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8403885364532471,0.4895979166030884,0.467966765165329,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6766940951347351,0.2503261566162109,1.1531511545181274,284.95001220703125,284.95001220703125,302.6435852050781,296.6051330566406,298.7302551269531,297.202880859375,284.95001220703125,1.0,0.6999865770339966,0.3718455731868744,0.3718455731868744,1.0,1.0,-3.6081137657165527,1.0086852312088013,2.599428415298462,0.1952346265316009,0.9335976839065552,0.9335976839065552,0.0,250.16978454589844,257.0,74656.84375,0.0,4220.63623046875,1.0,278.1499938964844,282.8616027832031,299.60504150390625,304.4501342773437,293.1499938964844,293.1499938964844,278.1499938964844,35997.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673722743988037,1.0,0.0,0.0,3.787102699279785,3.787128210067749,9.569901067152389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.0439453125,0.0,1691.0980224609375,1895.4371337890625,0.0,3098.16015625,0.936015784740448,1.0,0.0,3.0,1.0,0.0
18024900,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7924805879592896,0.4085705876350403,0.3723552823066711,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9214875102043152,0.6472094655036926,0.6156765222549438,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8773805499076843,0.5626956820487976,0.395888477563858,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8393248915672302,0.4897077083587646,0.4681286513805389,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6756970882415771,0.2503166794776916,1.153382658958435,284.9499816894531,284.95001220703125,302.6283264160156,296.6058044433594,298.724365234375,297.2029724121094,284.95001220703125,1.0,0.7009093165397644,0.3714638650417328,0.3714638650417328,1.0,1.0,-3.609540224075317,1.007951021194458,2.60158920288086,0.1941667795181274,0.9335715770721436,0.9335715770721436,0.0,251.68582153320312,257.0,74658.828125,0.0,4233.79638671875,1.0,278.1499938964844,282.8617553710937,299.6056823730469,304.4508972167969,293.1499938964844,293.1499938964844,278.1499938964844,35998.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673526048660278,1.0,0.0,0.0,3.787081718444824,3.787106990814209,9.569794201524928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.552734375,0.0,1691.0830078125,1895.4371337890625,0.0,3097.975830078125,0.9360119104385376,1.0,0.0,3.0,1.0,0.0
18024960,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7912395596504211,0.4084104299545288,0.3722677230834961,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9199442863464355,0.6471467018127441,0.6156781315803528,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8767509460449219,0.5639054775238037,0.3967660963535309,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8382736444473267,0.4898163974285126,0.4682894647121429,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6747109889984131,0.2503068447113037,1.153612494468689,284.9499816894531,284.95001220703125,302.6129455566406,296.60650634765625,298.718505859375,297.2030334472656,284.9499816894531,1.0,0.7018307447433472,0.3710985481739044,0.3710985481739044,1.0,1.0,-3.610962152481079,1.0072623491287231,2.6036996841430664,0.1931446641683578,0.9335628151893616,0.9335628151893616,0.0,253.2022247314453,260.0,74661.5390625,0.0,4246.95556640625,1.0,278.1499938964844,282.8619079589844,299.6063537597656,304.45172119140625,293.1499938964844,293.1499938964844,278.1499938964844,35999.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673337697982788,1.0,0.0,0.0,3.7870781421661377,3.7871034145355225,9.569776011630893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.18359375,0.0,1691.0841064453125,1895.4371337890625,0.0,3097.798583984375,0.9360116720199584,1.0,0.0,3.0,1.0,0.0
