time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18025020,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7887870669364929,0.4080795645713806,0.3720830678939819,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9169046878814696,0.6469887495040894,0.6156511902809143,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8755292296409607,0.5663372874259949,0.3985300064086914,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.836199939250946,0.4900153577327728,0.4685939252376556,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.672767698764801,0.2502813041210174,1.1540460586547852,284.949951171875,284.95001220703125,302.58172607421875,296.60791015625,298.70660400390625,297.2031555175781,284.949951171875,1.0,0.7036584615707397,0.37036794424057,0.37036794424057,1.0,1.0,-3.613718032836914,1.005859136581421,2.607858896255493,0.1910921037197113,0.9335076212882996,0.9335076212882996,0.0,256.231201171875,263.0,74665.53125,0.0,4273.04248046875,1.0,278.1499938964844,282.8622741699219,299.60772705078125,304.4533996582031,293.1499938964844,293.1499938964844,278.1499938964844,36001.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672972917556763,1.0,0.0,0.0,3.786986589431762,3.787012100219727,9.569314443069743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.251953125,0.0,1690.989990234375,1895.4371337890625,0.0,3097.45654296875,0.9359923005104064,1.0,0.0,3.0,1.0,0.0
18025080,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7887870669364929,0.4080795645713806,0.3720830678939819,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9169046878814696,0.6469887495040894,0.6156511902809143,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8755292296409607,0.5663372874259949,0.3985300064086914,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.836199939250946,0.4900153577327728,0.4685939252376556,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.672767698764801,0.2502813041210174,1.1540460586547852,284.949951171875,284.95001220703125,302.58172607421875,296.60791015625,298.70660400390625,297.2031555175781,284.949951171875,1.0,0.7036584615707397,0.37036794424057,0.37036794424057,1.0,1.0,-3.613718032836914,1.005859136581421,2.607858896255493,0.1910921037197113,0.9335076212882996,0.9335076212882996,0.0,256.231201171875,263.0,74665.53125,0.0,4273.04248046875,1.0,278.1499938964844,282.8622741699219,299.60772705078125,304.4533996582031,293.1499938964844,293.1499938964844,278.1499938964844,36001.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672972917556763,1.0,0.0,0.0,3.786986589431762,3.787012100219727,9.569314443069743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.251953125,0.0,1690.989990234375,1895.4371337890625,0.0,3097.45654296875,0.9359923005104064,1.0,0.0,3.0,1.0,0.0
18025140,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7863739132881165,0.4077375829219818,0.3718887865543365,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9139378666877748,0.6467995047569275,0.6155954003334045,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8743503093719482,0.5687782168388367,0.4003004729747772,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8341642618179321,0.4901964664459228,0.4688819348812103,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6708628535270691,0.2502503991127014,1.1544562578201294,284.9498596191406,284.95001220703125,302.54998779296875,296.6093139648437,298.69384765625,297.2032775878906,284.9498596191406,1.0,0.705471396446228,0.3696373403072357,0.3696373403072357,1.0,1.0,-3.616387605667114,1.004422664642334,2.6119649410247803,0.1890418976545334,0.9333341717720032,0.9333341717720032,0.0,259.26007080078125,266.0,74665.265625,0.0,4298.9345703125,1.0,278.1499938964844,282.8627014160156,299.6085205078125,304.45428466796875,293.1499938964844,293.1499938964844,278.1499938964844,36005.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867221474647522,1.0,0.0,0.0,3.786623477935791,3.786648988723755,9.567479537508916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.443359375,0.0,1690.5933837890625,1895.4371337890625,0.0,3096.745361328125,0.9359135031700134,1.0,0.0,3.0,1.0,0.0
18025200,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7863739132881165,0.4077375829219818,0.3718887865543365,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9139378666877748,0.6467995047569275,0.6155954003334045,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8743503093719482,0.5687782168388367,0.4003004729747772,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8341642618179321,0.4901964664459228,0.4688819348812103,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6708628535270691,0.2502503991127014,1.1544562578201294,284.9498596191406,284.95001220703125,302.54998779296875,296.6093139648437,298.69384765625,297.2032775878906,284.9498596191406,1.0,0.705471396446228,0.3696373403072357,0.3696373403072357,1.0,1.0,-3.616387605667114,1.004422664642334,2.6119649410247803,0.1890418976545334,0.9333341717720032,0.9333341717720032,0.0,259.26007080078125,266.0,74665.265625,0.0,4298.9345703125,1.0,278.1499938964844,282.8627014160156,299.6085205078125,304.45428466796875,293.1499938964844,293.1499938964844,278.1499938964844,36005.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867221474647522,1.0,0.0,0.0,3.786623477935791,3.786648988723755,9.567479537508916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.443359375,0.0,1690.5933837890625,1895.4371337890625,0.0,3096.745361328125,0.9359135031700134,1.0,0.0,3.0,1.0,0.0
18025260,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7840005159378052,0.4073871076107025,0.3716873228549957,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.911055326461792,0.6465880870819092,0.6155192255973816,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8732103109359741,0.5712255239486694,0.4020755290985107,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.832165539264679,0.4903647601604461,0.469158262014389,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.668996274471283,0.2502156794071197,1.1548501253128052,284.9496765136719,284.95001220703125,302.51031494140625,296.6088562011719,298.679931640625,297.203369140625,284.9496765136719,1.0,0.7072732448577881,0.368898332118988,0.368898332118988,1.0,1.0,-3.61899471282959,1.0029345750808716,2.616060256958008,0.1869763880968094,0.9330154061317444,0.9330154061317444,0.0,262.29132080078125,269.0,74660.0546875,0.0,4324.71142578125,1.0,278.1499938964844,282.8631896972656,299.6085510253906,304.4543151855469,293.1499938964844,293.1499938964844,278.1499938964844,36014.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672792911529541,1.0,0.0,0.0,3.7859716415405273,3.785996913909912,9.56418602982012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.599609375,0.0,1689.88232421875,1895.4371337890625,0.0,3097.28759765625,0.9357717037200928,1.0,0.0,3.0,1.0,0.0
18025320,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7840005159378052,0.4073871076107025,0.3716873228549957,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.911055326461792,0.6465880870819092,0.6155192255973816,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8732103109359741,0.5712255239486694,0.4020755290985107,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.832165539264679,0.4903647601604461,0.469158262014389,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.668996274471283,0.2502156794071197,1.1548501253128052,284.9496765136719,284.95001220703125,302.51031494140625,296.6088562011719,298.679931640625,297.203369140625,284.9496765136719,1.0,0.7072732448577881,0.368898332118988,0.368898332118988,1.0,1.0,-3.61899471282959,1.0029345750808716,2.616060256958008,0.1869763880968094,0.9330154061317444,0.9330154061317444,0.0,262.29132080078125,269.0,74660.0546875,0.0,4324.71142578125,1.0,278.1499938964844,282.8631896972656,299.6085510253906,304.4543151855469,293.1499938964844,293.1499938964844,278.1499938964844,36014.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672792911529541,1.0,0.0,0.0,3.7859716415405273,3.785996913909912,9.56418602982012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.599609375,0.0,1689.88232421875,1895.4371337890625,0.0,3097.28759765625,0.9357717037200928,1.0,0.0,3.0,1.0,0.0
18025380,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7816641330718994,0.407022088766098,0.3714738488197326,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9082617163658142,0.6463443040847778,0.6154137253761292,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8721085786819458,0.5736772418022156,0.4038543105125427,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8301989436149597,0.4905135333538055,0.4694170653820038,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6671665906906128,0.2501752078533172,1.155219554901123,284.94921875,284.95001220703125,302.4559631347656,296.6048583984375,298.6618957519531,297.2034606933594,284.94921875,1.0,0.7090601921081543,0.3681592941284179,0.3681592941284179,1.0,1.0,-3.621506929397583,1.0014076232910156,2.6200993061065674,0.1849536001682281,0.9322192668914796,0.9322192668914796,0.0,265.32403564453125,272.0,74639.7578125,0.0,4350.275390625,1.0,278.1499938964844,282.86383056640625,299.6053771972656,304.4508056640625,293.1499938964844,293.1499938964844,278.1499938964844,36036.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674951791763306,1.0,0.0,0.0,3.784401178359986,3.78442645072937,9.556252962283909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.2958984375,0.0,1688.1849365234375,1895.4371337890625,0.0,3099.3134765625,0.935430943965912,1.0,0.0,3.0,1.0,0.0
18025440,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7816641330718994,0.407022088766098,0.3714738488197326,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9082617163658142,0.6463443040847778,0.6154137253761292,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8721085786819458,0.5736772418022156,0.4038543105125427,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8301989436149597,0.4905135333538055,0.4694170653820038,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6671665906906128,0.2501752078533172,1.155219554901123,284.94921875,284.95001220703125,302.4559631347656,296.6048583984375,298.6618957519531,297.2034606933594,284.94921875,1.0,0.7090601921081543,0.3681592941284179,0.3681592941284179,1.0,1.0,-3.621506929397583,1.0014076232910156,2.6200993061065674,0.1849536001682281,0.9322192668914796,0.9322192668914796,0.0,265.32403564453125,272.0,74639.7578125,0.0,4350.275390625,1.0,278.1499938964844,282.86383056640625,299.6053771972656,304.4508056640625,293.1499938964844,293.1499938964844,278.1499938964844,36036.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674951791763306,1.0,0.0,0.0,3.784401178359986,3.78442645072937,9.556252962283909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.2958984375,0.0,1688.1849365234375,1895.4371337890625,0.0,3099.3134765625,0.935430943965912,1.0,0.0,3.0,1.0,0.0
18025500,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7805074453353882,0.4068333208560943,0.3713618516921997,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9068983793258668,0.646209180355072,0.6153490543365479,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8715694546699524,0.5749040246009827,0.4047445952892303,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8292248249053955,0.490579754114151,0.4695391654968261,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.6662637591362,0.2501526176929474,1.1553946733474731,284.9489440917969,284.95001220703125,302.4236145019531,296.6015625,298.6514892578125,297.2034912109375,284.9489440917969,1.0,0.7099476456642151,0.3677897751331329,0.3677897751331329,1.0,1.0,-3.62272310256958,1.0006299018859863,2.6220932006835938,0.1839310228824615,0.9316695928573608,0.9316695928573608,0.0,266.8412780761719,272.0,74623.578125,0.0,4362.96728515625,1.0,278.1499938964844,282.86431884765625,299.6024475097656,304.4473876953125,293.1499938964844,293.1499938964844,278.1499938964844,36051.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676435947418213,1.0,0.0,0.0,3.783191442489624,3.783216714859009,9.55014343162475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11822.7490234375,0.0,1686.857177734375,1895.4371337890625,0.0,3100.70556640625,0.9351678490638732,1.0,0.0,3.0,1.0,0.0
18025560,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7793558835983276,0.4066393673419952,0.3712455332279205,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9055557250976562,0.6460632681846619,0.6152745485305786,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8710355758666992,0.576130747795105,0.405635118484497,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8282538652420044,0.4906390309333801,0.4696550965309143,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.6653670072555542,0.2501281201839447,1.1555622816085815,284.9486694335937,284.95001220703125,302.38800048828125,296.597412109375,298.6400756835937,297.2035217285156,284.9486694335937,1.0,0.7108300924301147,0.3674274981021881,0.3674274981021881,1.0,1.0,-3.623905897140503,0.9998641610145568,2.624041795730591,0.1828808039426803,0.931025207042694,0.931025207042694,0.0,268.358642578125,275.0,74602.875,0.0,4375.57763671875,1.0,278.1499938964844,282.8648986816406,299.5984802246094,304.442626953125,293.1499938964844,293.1499938964844,278.1499938964844,36066.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678011894226074,1.0,0.0,0.0,3.781646251678467,3.781671524047852,9.542344514557044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.15625,0.0,1685.1370849609375,1895.4371337890625,0.0,3102.18359375,0.9348303079605104,1.0,0.0,3.0,1.0,0.0
18025620,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7770676016807556,0.4062380790710449,0.3710018694400787,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9029385447502136,0.645744264125824,0.6151013374328613,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.869981050491333,0.5785837173461914,0.4074166119098663,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8263198137283325,0.4907400608062744,0.4698716104030609,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.663590669631958,0.2500744760036468,1.1558799743652344,284.9481811523437,284.95001220703125,302.3074645996094,296.5865478515625,298.61492919921875,297.2035827636719,284.9481506347656,1.0,0.7125827074050903,0.3667029738426208,0.3667029738426208,1.0,1.0,-3.626189708709717,0.9983145594596864,2.6278750896453857,0.1805939972400665,0.9295256733894348,0.9295256733894348,0.0,271.3949890136719,278.0,74550.5390625,0.0,4400.609375,1.0,278.1499938964844,282.8664245605469,299.58819580078125,304.429931640625,293.1499938964844,293.1499938964844,278.1499938964844,36097.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681861758232117,1.0,0.0,0.0,3.777754068374634,3.7777793407440186,9.522711934550898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11806.4873046875,0.0,1680.7557373046875,1895.4371337890625,0.0,3105.79541015625,0.933975875377655,1.0,0.0,3.0,1.0,0.0
18025680,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7770676016807556,0.4062380790710449,0.3710018694400787,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9029385447502136,0.645744264125824,0.6151013374328613,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.869981050491333,0.5785837173461914,0.4074166119098663,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8263198137283325,0.4907400608062744,0.4698716104030609,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.663590669631958,0.2500744760036468,1.1558799743652344,284.9481811523437,284.95001220703125,302.3074645996094,296.5865478515625,298.61492919921875,297.2035827636719,284.9481506347656,1.0,0.7125827074050903,0.3667029738426208,0.3667029738426208,1.0,1.0,-3.626189708709717,0.9983145594596864,2.6278750896453857,0.1805939972400665,0.9295256733894348,0.9295256733894348,0.0,271.3949890136719,278.0,74550.5390625,0.0,4400.609375,1.0,278.1499938964844,282.8664245605469,299.58819580078125,304.429931640625,293.1499938964844,293.1499938964844,278.1499938964844,36097.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681861758232117,1.0,0.0,0.0,3.777754068374634,3.7777793407440186,9.522711934550898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11806.4873046875,0.0,1680.7557373046875,1895.4371337890625,0.0,3105.79541015625,0.933975875377655,1.0,0.0,3.0,1.0,0.0
18025740,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7747880816459656,0.4058145582675934,0.3707400262355804,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9003660678863525,0.6453797817230225,0.614887535572052,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8689329028129578,0.5810332298278809,0.4091972708702087,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8243827223777771,0.4908109605312347,0.4700618386268616,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6618288159370422,0.2500132024288177,1.1561706066131592,284.9477233886719,284.95001220703125,302.2154235839844,296.5723571777344,298.5863647460937,297.2035522460937,284.9477233886719,1.0,0.7143151760101318,0.3659784197807312,0.3659784197807312,1.0,1.0,-3.628337144851685,0.9967384934425354,2.631598711013794,0.1778537034988403,0.9277236461639404,0.9277236461639404,0.0,274.43182373046875,281.0,74480.7578125,0.0,4425.30224609375,1.0,278.1499938964844,282.868408203125,299.5741271972656,304.4122314453125,293.1499938964844,293.1499938964844,278.1499938964844,36128.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686041235923767,1.0,0.0,0.0,3.772597312927246,3.772622585296631,9.496731649960566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11790.890625,0.0,1674.8802490234375,1895.4371337890625,0.0,3109.716064453125,0.9328380823135376,1.0,0.0,3.0,1.0,0.0
18025800,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7747880816459656,0.4058145582675934,0.3707400262355804,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9003660678863525,0.6453797817230225,0.614887535572052,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8689329028129578,0.5810332298278809,0.4091972708702087,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8243827223777771,0.4908109605312347,0.4700618386268616,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6618288159370422,0.2500132024288177,1.1561706066131592,284.9477233886719,284.95001220703125,302.2154235839844,296.5723571777344,298.5863647460937,297.2035522460937,284.9477233886719,1.0,0.7143151760101318,0.3659784197807312,0.3659784197807312,1.0,1.0,-3.628337144851685,0.9967384934425354,2.631598711013794,0.1778537034988403,0.9277236461639404,0.9277236461639404,0.0,274.43182373046875,281.0,74480.7578125,0.0,4425.30224609375,1.0,278.1499938964844,282.868408203125,299.5741271972656,304.4122314453125,293.1499938964844,293.1499938964844,278.1499938964844,36128.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686041235923767,1.0,0.0,0.0,3.772597312927246,3.772622585296631,9.496731649960566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11790.890625,0.0,1674.8802490234375,1895.4371337890625,0.0,3109.716064453125,0.9328380823135376,1.0,0.0,3.0,1.0,0.0
18025860,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7725253105163574,0.4053728282451629,0.3704629838466644,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8977989554405212,0.6449763178825378,0.6146387457847595,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8678962588310242,0.5834790468215942,0.4109763205051422,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8224470019340515,0.4908557832241058,0.4702290296554565,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6600875854492188,0.2499463856220245,1.15644109249115,284.9473876953125,284.95001220703125,302.1129455566406,296.554931640625,298.5555419921875,297.2034912109375,284.9473876953125,1.0,0.7160300612449646,0.3653196990489959,0.3653196990489959,1.0,1.0,-3.630369186401367,0.9953393936157228,2.6350297927856445,0.1749714016914367,0.9257835149765016,0.9257835149765016,0.0,277.4699401855469,284.0,74400.3046875,0.0,4449.71435546875,1.0,278.1499938964844,282.8708190917969,299.55712890625,304.3907165527344,293.1499938964844,293.1499938964844,278.1499938964844,36154.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691077828407288,1.0,0.0,0.0,3.766577005386353,3.766602277755737,9.466447181694092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11772.7109375,0.0,1667.968994140625,1895.4371337890625,0.0,3114.441162109375,0.9315041899681092,1.0,0.0,3.0,1.0,0.0
18025920,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7725253105163574,0.4053728282451629,0.3704629838466644,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8977989554405212,0.6449763178825378,0.6146387457847595,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8678962588310242,0.5834790468215942,0.4109763205051422,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8224470019340515,0.4908557832241058,0.4702290296554565,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6600875854492188,0.2499463856220245,1.15644109249115,284.9473876953125,284.95001220703125,302.1129455566406,296.554931640625,298.5555419921875,297.2034912109375,284.9473876953125,1.0,0.7160300612449646,0.3653196990489959,0.3653196990489959,1.0,1.0,-3.630369186401367,0.9953393936157228,2.6350297927856445,0.1749714016914367,0.9257835149765016,0.9257835149765016,0.0,277.4699401855469,284.0,74400.3046875,0.0,4449.71435546875,1.0,278.1499938964844,282.8708190917969,299.55712890625,304.3907165527344,293.1499938964844,293.1499938964844,278.1499938964844,36154.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691077828407288,1.0,0.0,0.0,3.766577005386353,3.766602277755737,9.466447181694092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11772.7109375,0.0,1667.968994140625,1895.4371337890625,0.0,3114.441162109375,0.9315041899681092,1.0,0.0,3.0,1.0,0.0
18025980,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7702866792678833,0.4049122631549835,0.3701696097850799,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8952451348304749,0.6445305943489075,0.6143514513969421,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8668786883354187,0.5859195590019226,0.4127524197101593,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8205162286758423,0.4908722341060638,0.4703704714775085,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.6583735346794128,0.2498744428157806,1.1566908359527588,284.947021484375,284.95001220703125,302.00103759765625,296.5343322753906,298.52215576171875,297.2033386230469,284.947021484375,1.0,0.7177261710166931,0.3646609485149383,0.3646609485149383,1.0,1.0,-3.632275342941284,0.9939102530479432,2.6383650302886963,0.1719310283660888,0.923608124256134,0.923608124256134,0.0,280.5087890625,287.0,74305.3203125,0.0,4473.8115234375,1.0,278.1499938964844,282.87353515625,299.53692626953125,304.3650817871094,293.1499938964844,293.1499938964844,278.1499938964844,36180.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696722984313965,1.0,0.0,0.0,3.7595911026000977,3.7596163749694815,9.43136456044158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11751.291015625,0.0,1659.94091796875,1895.4371337890625,0.0,3119.736572265625,0.9299532771110536,1.0,0.0,3.0,1.0,0.0
18026040,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7702866792678833,0.4049122631549835,0.3701696097850799,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8952451348304749,0.6445305943489075,0.6143514513969421,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8668786883354187,0.5859195590019226,0.4127524197101593,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8205162286758423,0.4908722341060638,0.4703704714775085,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.6583735346794128,0.2498744428157806,1.1566908359527588,284.947021484375,284.95001220703125,302.00103759765625,296.5343322753906,298.52215576171875,297.2033386230469,284.947021484375,1.0,0.7177261710166931,0.3646609485149383,0.3646609485149383,1.0,1.0,-3.632275342941284,0.9939102530479432,2.6383650302886963,0.1719310283660888,0.923608124256134,0.923608124256134,0.0,280.5087890625,287.0,74305.3203125,0.0,4473.8115234375,1.0,278.1499938964844,282.87353515625,299.53692626953125,304.3650817871094,293.1499938964844,293.1499938964844,278.1499938964844,36180.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696722984313965,1.0,0.0,0.0,3.7595911026000977,3.7596163749694815,9.43136456044158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11751.291015625,0.0,1659.94091796875,1895.4371337890625,0.0,3119.736572265625,0.9299532771110536,1.0,0.0,3.0,1.0,0.0
18026100,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7691820859909058,0.4046766757965088,0.3700180649757385,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8939802646636963,0.6442949771881104,0.6141958832740784,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8663822412490845,0.5871382355690002,0.4136393070220947,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8195574879646301,0.4908718764781952,0.4704331755638122,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.6575310826301575,0.2498372793197631,1.1568095684051514,284.94683837890625,284.95001220703125,301.94189453125,296.5228576660156,298.50457763671875,297.2032165527344,284.94683837890625,1.0,0.7185683846473694,0.3643316030502319,0.3643316030502319,1.0,1.0,-3.633190155029297,0.9931795001029968,2.640010595321656,0.1704610884189605,0.922425389289856,0.922425389289856,0.0,282.0287170410156,287.0,74252.5234375,0.0,4485.7666015625,1.0,278.1499938964844,282.8749694824219,299.5257263183594,304.35089111328125,293.1499938964844,293.1499938964844,278.1499938964844,36195.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869986355304718,1.0,0.0,0.0,3.755774974822998,3.755800008773804,9.4122276550479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11739.4248046875,0.0,1655.56689453125,1895.4371337890625,0.0,3122.6826171875,0.9291058778762816,1.0,0.0,3.0,1.0,0.0
18026160,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.7680881023406982,0.4044361114501953,0.3698618113994598,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8927236199378967,0.644046425819397,0.6140281558036804,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8658955097198486,0.5883546471595764,0.4145246744155884,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8186028003692627,0.4908628165721893,0.4704875946044922,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.6566994190216064,0.2497989535331726,1.1569223403930664,284.9466552734375,284.95001220703125,301.8807678222656,296.5106506347656,298.4864196777344,297.2030334472656,284.9466552734375,1.0,0.719404935836792,0.3640031516551971,0.3640031516551971,1.0,1.0,-3.634065628051758,0.9924341440200806,2.641631603240967,0.1690746694803238,0.9211825728416444,0.9211825728416444,0.0,283.5484619140625,290.0,74195.21875,0.0,4497.61865234375,1.0,278.1499938964844,282.8764953613281,299.5135803222656,304.3353881835937,293.1499938964844,293.1499938964844,278.1499938964844,36209.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702980875968933,1.0,0.0,0.0,3.7516491413116455,3.7516744136810303,9.3915599563843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11726.5625,0.0,1650.8360595703125,1895.4371337890625,0.0,3125.60693359375,0.92818945646286,1.0,0.0,3.0,1.0,0.0
18026220,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7659699320793152,0.4039409756660461,0.3695335984230041,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8902814388275146,0.6435142159461975,0.6136558055877686,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8649942874908447,0.5907840728759766,0.4162900149822235,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8167439103126526,0.4908221364021301,0.4705713391304016,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.6551023125648499,0.249722734093666,1.1571308374404907,284.9463195800781,284.95001220703125,301.7532043457031,296.4840087890625,298.4485778808594,297.20263671875,284.9463195800781,1.0,0.7210610508918762,0.3633463084697723,0.3633463084697723,1.0,1.0,-3.635699510574341,0.9908447861671448,2.6448545455932617,0.1675237417221069,0.9185444116592408,0.9185444116592408,0.0,286.5882263183594,293.0,74067.9140625,0.0,4521.01611328125,1.0,278.1499938964844,282.8797912597656,299.48699951171875,304.3010559082031,293.1499938964844,293.1499938964844,278.1499938964844,36235.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709378242492676,1.0,0.0,0.0,3.7425789833068848,3.7426040172576895,9.346204024041072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.1884765625,0.0,1640.433837890625,1895.4371337890625,0.0,3131.607666015625,0.9261724948883056,1.0,0.0,3.0,1.0,0.0
18026280,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7659699320793152,0.4039409756660461,0.3695335984230041,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8902814388275146,0.6435142159461975,0.6136558055877686,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8649942874908447,0.5907840728759766,0.4162900149822235,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8167439103126526,0.4908221364021301,0.4705713391304016,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.6551023125648499,0.249722734093666,1.1571308374404907,284.9463195800781,284.95001220703125,301.7532043457031,296.4840087890625,298.4485778808594,297.20263671875,284.9463195800781,1.0,0.7210610508918762,0.3633463084697723,0.3633463084697723,1.0,1.0,-3.635699510574341,0.9908447861671448,2.6448545455932617,0.1675237417221069,0.9185444116592408,0.9185444116592408,0.0,286.5882263183594,293.0,74067.9140625,0.0,4521.01611328125,1.0,278.1499938964844,282.8797912597656,299.48699951171875,304.3010559082031,293.1499938964844,293.1499938964844,278.1499938964844,36235.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709378242492676,1.0,0.0,0.0,3.7425789833068848,3.7426040172576895,9.346204024041072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.1884765625,0.0,1640.433837890625,1895.4371337890625,0.0,3131.607666015625,0.9261724948883056,1.0,0.0,3.0,1.0,0.0
18026340,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.763907790184021,0.4034286439418793,0.3691886663436889,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8878912329673767,0.6429384350776672,0.6132417321205139,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8641455173492432,0.5932049751281738,0.4180487692356109,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8149136900901794,0.490752100944519,0.4706265926361084,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6535592675209045,0.2496433705091476,1.157320261001587,284.946044921875,284.95001220703125,301.619384765625,296.4545593261719,298.4090270996094,297.2020874023437,284.9460144042969,1.0,0.7226977944374084,0.3626894652843475,0.3626894652843475,1.0,1.0,-3.6371991634368896,0.9891746044158936,2.648024559020996,0.1667042523622512,0.9157274961471558,0.9157274961471558,0.0,289.6289367675781,296.0,73926.1796875,0.0,4544.068359375,1.0,278.1499938964844,282.8833312988281,299.4577331542969,304.2630615234375,293.1499938964844,293.1499938964844,278.1499938964844,36260.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716306090354919,1.0,0.0,0.0,3.732612133026123,3.7326371669769287,9.296490475207976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11666.810546875,0.0,1629.0313720703125,1895.4371337890625,0.0,3138.10595703125,0.9239543676376344,1.0,0.0,3.0,1.0,0.0
18026400,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.763907790184021,0.4034286439418793,0.3691886663436889,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8878912329673767,0.6429384350776672,0.6132417321205139,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8641455173492432,0.5932049751281738,0.4180487692356109,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8149136900901794,0.490752100944519,0.4706265926361084,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6535592675209045,0.2496433705091476,1.157320261001587,284.946044921875,284.95001220703125,301.619384765625,296.4545593261719,298.4090270996094,297.2020874023437,284.9460144042969,1.0,0.7226977944374084,0.3626894652843475,0.3626894652843475,1.0,1.0,-3.6371991634368896,0.9891746044158936,2.648024559020996,0.1667042523622512,0.9157274961471558,0.9157274961471558,0.0,289.6289367675781,296.0,73926.1796875,0.0,4544.068359375,1.0,278.1499938964844,282.8833312988281,299.4577331542969,304.2630615234375,293.1499938964844,293.1499938964844,278.1499938964844,36260.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716306090354919,1.0,0.0,0.0,3.732612133026123,3.7326371669769287,9.296490475207976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11666.810546875,0.0,1629.0313720703125,1895.4371337890625,0.0,3138.10595703125,0.9239543676376344,1.0,0.0,3.0,1.0,0.0
18026460,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.7618768811225891,0.4028996527194977,0.3688287138938904,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8855221271514893,0.642316997051239,0.6127855181694031,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8633195161819458,0.5956151485443115,0.4198003709316253,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8130829930305481,0.4906505942344665,0.4706528484821319,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.6520469784736633,0.2495586276054382,1.1574879884719849,284.9458312988281,284.95001220703125,301.4803771972656,296.42242431640625,298.3683776855469,297.2013244628906,284.9458312988281,1.0,0.7243147492408752,0.3620887398719787,0.3620887398719787,1.0,1.0,-3.6385610103607178,0.9876242280006408,2.6509368419647217,0.1661974489688873,0.9128456115722656,0.9128456115722656,0.0,292.6710510253906,299.0,73774.4765625,0.0,4566.76318359375,1.0,278.1499938964844,282.8871459960937,299.42596435546875,304.2218017578125,293.1499938964844,293.1499938964844,278.1499938964844,36281.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723785281181335,1.0,0.0,0.0,3.721936225891113,3.72196102142334,9.243387921742396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11633.21875,0.0,1616.833984375,1895.4371337890625,0.0,3145.121337890625,0.9215754270553588,1.0,0.0,3.0,1.0,0.0
18026520,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.7618768811225891,0.4028996527194977,0.3688287138938904,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8855221271514893,0.642316997051239,0.6127855181694031,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8633195161819458,0.5956151485443115,0.4198003709316253,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8130829930305481,0.4906505942344665,0.4706528484821319,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.6520469784736633,0.2495586276054382,1.1574879884719849,284.9458312988281,284.95001220703125,301.4803771972656,296.42242431640625,298.3683776855469,297.2013244628906,284.9458312988281,1.0,0.7243147492408752,0.3620887398719787,0.3620887398719787,1.0,1.0,-3.6385610103607178,0.9876242280006408,2.6509368419647217,0.1661974489688873,0.9128456115722656,0.9128456115722656,0.0,292.6710510253906,299.0,73774.4765625,0.0,4566.76318359375,1.0,278.1499938964844,282.8871459960937,299.42596435546875,304.2218017578125,293.1499938964844,293.1499938964844,278.1499938964844,36281.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723785281181335,1.0,0.0,0.0,3.721936225891113,3.72196102142334,9.243387921742396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11633.21875,0.0,1616.833984375,1895.4371337890625,0.0,3145.121337890625,0.9215754270553588,1.0,0.0,3.0,1.0,0.0
18026580,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7598103284835815,0.4023457765579223,0.3684514164924621,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8830900192260742,0.6416312456130981,0.6122749447822571,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8624398708343506,0.5980048179626465,0.4215421378612518,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8111749291419983,0.4905033111572265,0.4706417322158813,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6505067944526672,0.2494611740112304,1.1576249599456787,284.9456787109375,284.95001220703125,301.33721923828125,296.3877868652344,298.326416015625,297.2003479003906,284.9456787109375,1.0,0.7259061336517334,0.36148801445961,0.36148801445961,1.0,1.0,-3.639739751815796,0.9860918521881104,2.653647899627685,0.1641581952571869,0.9098570942878724,0.9098570942878724,0.0,295.7123413085937,302.0,73610.125,0.0,4588.9609375,1.0,278.1499938964844,282.89117431640625,299.3912048339844,304.17657470703125,293.1499938964844,293.1499938964844,278.1499938964844,36299.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731210827827454,1.0,0.0,0.0,3.7104744911193848,3.710499048233032,9.186544502881588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11596.8876953125,0.0,1603.7708740234375,1895.4371337890625,0.0,3152.086181640625,0.9190200567245485,1.0,0.0,3.0,1.0,0.0
18026640,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7598103284835815,0.4023457765579223,0.3684514164924621,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8830900192260742,0.6416312456130981,0.6122749447822571,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8624398708343506,0.5980048179626465,0.4215421378612518,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8111749291419983,0.4905033111572265,0.4706417322158813,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6505067944526672,0.2494611740112304,1.1576249599456787,284.9456787109375,284.95001220703125,301.33721923828125,296.3877868652344,298.326416015625,297.2003479003906,284.9456787109375,1.0,0.7259061336517334,0.36148801445961,0.36148801445961,1.0,1.0,-3.639739751815796,0.9860918521881104,2.653647899627685,0.1641581952571869,0.9098570942878724,0.9098570942878724,0.0,295.7123413085937,302.0,73610.125,0.0,4588.9609375,1.0,278.1499938964844,282.89117431640625,299.3912048339844,304.17657470703125,293.1499938964844,293.1499938964844,278.1499938964844,36299.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731210827827454,1.0,0.0,0.0,3.7104744911193848,3.710499048233032,9.186544502881588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11596.8876953125,0.0,1603.7708740234375,1895.4371337890625,0.0,3152.086181640625,0.9190200567245485,1.0,0.0,3.0,1.0,0.0
18026700,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7587756514549255,0.4020635187625885,0.3682591319084167,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8818672299385071,0.6412757039070129,0.6120088696479797,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.861992359161377,0.5991958975791931,0.4224111139774322,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8102043271064758,0.4904206097126007,0.4706287384033203,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.6497359871864319,0.2494100928306579,1.1576873064041138,284.94561767578125,284.95001220703125,301.264404296875,296.36962890625,298.3052978515625,297.1997985839844,284.94561767578125,1.0,0.7266964912414551,0.3611876666545868,0.3611876666545868,1.0,1.0,-3.640292167663574,0.985328733921051,2.654963254928589,0.1628042310476303,0.9083529114723206,0.9083529114723206,0.0,297.2343139648437,302.0,73525.875,0.0,4599.970703125,1.0,278.1499938964844,282.89324951171875,299.3733215332031,304.1532897949219,293.1499938964844,293.1499938964844,278.1499938964844,36307.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735360503196716,1.0,0.0,0.0,3.704608201980591,3.7046329975128174,9.15752025321126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11578.2998046875,0.0,1597.1102294921875,1895.4371337890625,0.0,3155.9775390625,0.917711079120636,1.0,0.0,3.0,1.0,0.0
18026760,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7577325701713562,0.4017722606658935,0.3680604696273803,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8806308507919312,0.6409040689468384,0.6117289662361145,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8615331053733826,0.6003817319869995,0.4232774674892425,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8092138767242432,0.4903266727924347,0.4706063866615295,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6489598751068115,0.2493562847375869,1.1577433347702026,284.945556640625,284.95001220703125,301.1909484863281,296.3509216308594,298.2839660644531,297.19927978515625,284.945556640625,1.0,0.7274802327156067,0.3608907759189605,0.3608907759189605,1.0,1.0,-3.6407973766326895,0.9845779538154602,2.656219482421875,0.1610883325338363,0.9068318605422974,0.9068318605422974,0.0,298.75543212890625,305.0,73438.8359375,0.0,4610.84716796875,1.0,278.1499938964844,282.89532470703125,299.3547058105469,304.12908935546875,293.1499938964844,293.1499938964844,278.1499938964844,36314.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739435076713562,1.0,0.0,0.0,3.698580741882324,3.698605298995972,9.12774510197778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11559.0986328125,0.0,1590.27734375,1895.4371337890625,0.0,3159.79931640625,0.9163663983345032,1.0,0.0,3.0,1.0,0.0
18026820,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.7556718587875366,0.4011661112308502,0.3676419556140899,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8781834244728088,0.6401251554489136,0.6111337542533875,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.860639750957489,0.6027454733848572,0.4250032007694244,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8072292804718018,0.4901154041290283,0.4705376029014587,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.6474373936653137,0.2492473125457763,1.1578384637832642,284.9454650878906,284.95001220703125,301.04266357421875,296.3119812011719,298.2410888671875,297.19830322265625,284.9454650878906,1.0,0.7290304899215698,0.3602970242500305,0.3602970242500305,1.0,1.0,-3.6416828632354736,0.983021914958954,2.658660888671875,0.1579554826021194,0.903756320476532,0.903756320476532,0.0,301.79840087890625,308.0,73258.3046875,0.0,4632.26416015625,1.0,278.1499938964844,282.8996276855469,299.3158569335937,304.0785827636719,293.1499938964844,293.1499938964844,278.1499938964844,36327.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747734427452087,1.0,0.0,0.0,3.686157464981079,3.686181783676148,9.06652871890401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11519.349609375,0.0,1576.243896484375,1895.4371337890625,0.0,3167.58203125,0.9135942459106444,1.0,0.0,3.0,1.0,0.0
