time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026880,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.7556718587875366,0.4011661112308502,0.3676419556140899,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8781834244728088,0.6401251554489136,0.6111337542533875,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.860639750957489,0.6027454733848572,0.4250032007694244,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8072292804718018,0.4901154041290283,0.4705376029014587,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.6474373936653137,0.2492473125457763,1.1578384637832642,284.9454650878906,284.95001220703125,301.04266357421875,296.3119812011719,298.2410888671875,297.19830322265625,284.9454650878906,1.0,0.7290304899215698,0.3602970242500305,0.3602970242500305,1.0,1.0,-3.6416828632354736,0.983021914958954,2.658660888671875,0.1579554826021194,0.903756320476532,0.903756320476532,0.0,301.79840087890625,308.0,73258.3046875,0.0,4632.26416015625,1.0,278.1499938964844,282.8996276855469,299.3158569335937,304.0785827636719,293.1499938964844,293.1499938964844,278.1499938964844,36327.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747734427452087,1.0,0.0,0.0,3.686157464981079,3.686181783676148,9.06652871890401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11519.349609375,0.0,1576.243896484375,1895.4371337890625,0.0,3167.58203125,0.9135942459106444,1.0,0.0,3.0,1.0,0.0
18026940,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.753649115562439,0.4005283415317535,0.3671956956386566,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8757793307304382,0.6393064260482788,0.6104999780654907,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8597854375839233,0.6050993204116821,0.4267210960388183,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8052451610565186,0.4898779690265655,0.4704429805278778,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6459587812423706,0.2491365224123001,1.1579192876815796,284.9454040527344,284.95001220703125,300.8933410644531,296.2712707519531,298.1982421875,297.1974792480469,284.9454040527344,1.0,0.7305614352226257,0.3597032427787781,0.3597032427787781,1.0,1.0,-3.6424319744110094,0.9813960194587708,2.6610360145568848,0.1553338766098022,0.9006547331809998,0.9006547331809998,0.0,304.84210205078125,311.0,73070.796875,0.0,4653.31298828125,1.0,278.1499938964844,282.9039611816406,299.2753601074219,304.02593994140625,293.1499938964844,293.1499938964844,278.1499938964844,36339.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756398558616638,1.0,0.0,0.0,3.6733670234680176,3.673391342163086,9.003719014799572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11478.2109375,0.0,1561.8751220703125,1895.4371337890625,0.0,3175.706787109375,0.9107401371002196,1.0,0.0,3.0,1.0,0.0
18027000,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.753649115562439,0.4005283415317535,0.3671956956386566,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8757793307304382,0.6393064260482788,0.6104999780654907,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8597854375839233,0.6050993204116821,0.4267210960388183,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8052451610565186,0.4898779690265655,0.4704429805278778,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6459587812423706,0.2491365224123001,1.1579192876815796,284.9454040527344,284.95001220703125,300.8933410644531,296.2712707519531,298.1982421875,297.1974792480469,284.9454040527344,1.0,0.7305614352226257,0.3597032427787781,0.3597032427787781,1.0,1.0,-3.6424319744110094,0.9813960194587708,2.6610360145568848,0.1553338766098022,0.9006547331809998,0.9006547331809998,0.0,304.84210205078125,311.0,73070.796875,0.0,4653.31298828125,1.0,278.1499938964844,282.9039611816406,299.2753601074219,304.02593994140625,293.1499938964844,293.1499938964844,278.1499938964844,36339.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756398558616638,1.0,0.0,0.0,3.6733670234680176,3.673391342163086,9.003719014799572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11478.2109375,0.0,1561.8751220703125,1895.4371337890625,0.0,3175.706787109375,0.9107401371002196,1.0,0.0,3.0,1.0,0.0
18027060,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7516864538192749,0.399863451719284,0.3667212724685669,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.873446524143219,0.6384505033493042,0.6098275184631348,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.858996570110321,0.6074453592300415,0.4284307360649109,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8033069968223572,0.4896168112754822,0.47032231092453,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6445430517196655,0.2490264028310775,1.1579854488372805,284.94537353515625,284.95001220703125,300.7441101074219,296.2290954589844,298.1555480957031,297.1968078613281,284.94537353515625,1.0,0.732073187828064,0.359133780002594,0.359133780002594,1.0,1.0,-3.643044233322144,0.9797433614730836,2.6633009910583496,0.1539956778287887,0.8975512981414795,0.8975512981414795,0.0,307.886962890625,314.0,72877.640625,0.0,4673.9921875,1.0,278.1499938964844,282.9083251953125,299.2334289550781,303.97137451171875,293.1499938964844,293.1499938964844,278.45001220703125,36348.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765287399291992,1.0,0.0,0.0,3.660280466079712,3.66030478477478,8.93968149284774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10737.953125,0.0,1547.2547607421875,1895.4371337890625,0.0,3184.04150390625,0.9078190922737122,1.0,0.0,3.0,1.0,0.0
18027120,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7516864538192749,0.399863451719284,0.3667212724685669,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.873446524143219,0.6384505033493042,0.6098275184631348,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.858996570110321,0.6074453592300415,0.4284307360649109,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8033069968223572,0.4896168112754822,0.47032231092453,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6445430517196655,0.2490264028310775,1.1579854488372805,284.94537353515625,284.95001220703125,300.7441101074219,296.2290954589844,298.1555480957031,297.1968078613281,284.94537353515625,1.0,0.732073187828064,0.359133780002594,0.359133780002594,1.0,1.0,-3.643044233322144,0.9797433614730836,2.6633009910583496,0.1539956778287887,0.8975512981414795,0.8975512981414795,0.0,307.886962890625,314.0,72877.640625,0.0,4673.9921875,1.0,278.1499938964844,282.9083251953125,299.2334289550781,303.97137451171875,293.1499938964844,293.1499938964844,278.45001220703125,36348.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765287399291992,1.0,0.0,0.0,3.660280466079712,3.66030478477478,8.93968149284774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10737.953125,0.0,1547.2547607421875,1895.4371337890625,0.0,3184.04150390625,0.9078190922737122,1.0,0.0,3.0,1.0,0.0
18027180,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.7507740259170532,0.3998105525970459,0.3665593266487121,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8723371028900146,0.6383107304573059,0.6095644235610962,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8587484359741211,0.6091290712356567,0.4294853508472442,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8024019598960876,0.4897389113903045,0.4703434705734253,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.643893301486969,0.2491173446178436,1.158253788948059,285.043212890625,284.95001220703125,300.66094970703125,296.2049560546875,298.134033203125,297.1993713378906,285.0421142578125,1.0,0.732957661151886,0.3588148951530456,0.3588148951530456,1.0,1.0,-3.6441457271575928,0.9790471792221068,2.6650986671447754,0.1535268872976303,0.981705605983734,0.981705605983734,0.0,309.45269775390625,314.0,72092.0390625,0.0,4686.84765625,1.0,278.4114074707031,283.0266418457031,299.1819152832031,303.77789306640625,293.1499938964844,293.1499938964844,278.45001220703125,32882.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724049925804138,1.0,0.0,0.0,3.7322258949279785,3.732250213623047,9.294566325479536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11140.888671875,0.0,1602.732666015625,1895.4371337890625,0.0,3145.369873046875,0.922483503818512,1.0,0.0,3.0,1.0,0.0
18027240,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.750311017036438,0.3997601270675659,0.3666028082370758,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8717334866523743,0.6382074952125549,0.6095560789108276,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8588145971298218,0.6104337573051453,0.4304640591144562,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8019443154335022,0.4898514151573181,0.4705203175544739,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.6435884237289429,0.249221384525299,1.158926486968994,285.0165710449219,284.95001220703125,300.5959777832031,296.185791015625,298.117431640625,297.2015991210937,285.0144348144531,1.0,0.7337400317192078,0.3585643172264099,0.3585643172264099,1.0,1.0,-3.6463892459869385,0.978912889957428,2.667476415634156,0.1537021547555923,0.9875937700271606,0.9875937700271606,0.0,310.5226135253906,317.0,72277.4609375,0.0,4699.83056640625,1.0,278.4432373046875,283.0052185058594,299.1791381835937,303.83074951171875,293.1499938964844,293.1499938964844,278.1499938964844,32927.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872672438621521,1.0,0.0,0.0,3.789342880249024,3.789367914199829,9.581226549926214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11982.2060546875,0.0,1669.9215087890625,1895.4371337890625,0.0,3147.877685546875,0.9342442750930786,1.0,0.0,3.0,1.0,0.0
18027300,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7493998408317566,0.3991466164588928,0.3664021790027618,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8706479072570801,0.6374974846839905,0.6092777252197266,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8584792017936707,0.6112860441207886,0.4313512742519378,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8010533452033997,0.4895175993442535,0.4705221056938171,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.6429781913757324,0.2490945011377334,1.159293532371521,284.8761291503906,284.95001220703125,300.5226745605469,296.1637878417969,298.09503173828125,297.1992492675781,284.8736877441406,1.0,0.7345752120018005,0.3582796156406402,0.3582796156406402,1.0,1.0,-3.6473355293273926,0.9782505631446838,2.669085025787353,0.1538726538419723,0.8925898671150208,0.8925898671150208,0.0,312.0920715332031,317.0,73265.3359375,0.0,4712.2705078125,1.0,278.194580078125,282.84942626953125,299.2017517089844,304.0399780273437,293.1499938964844,293.1499938964844,278.1499938964844,36902.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789750933647156,1.0,0.0,0.0,3.767104148864746,3.76712965965271,9.469096653447196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11602.529296875,0.0,1674.3690185546875,1895.4371337890625,0.0,3206.974853515625,0.9302014708518982,1.0,0.0,3.0,1.0,0.0
18027360,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7479168176651001,0.3983810842037201,0.3657944798469543,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.868958055973053,0.6365804076194763,0.6085220575332642,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.857548713684082,0.6119903922080994,0.4318875074386596,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7995862364768982,0.4890035092830658,0.4701462686061859,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.6419229507446289,0.2488348633050918,1.1586648225784302,284.8954467773437,284.95001220703125,300.45001220703125,296.1416320800781,298.07159423828125,297.1953125,284.8966979980469,1.0,0.7352264523506165,0.3579621016979217,0.3579621016979217,1.0,1.0,-3.6451361179351807,0.9765256643295288,2.6686103343963623,0.1531686335802078,0.8830429315567017,0.8830429315567017,0.0,314.0793762207031,320.0,72875.8515625,0.0,4718.4482421875,1.0,278.15679931640625,282.8700256347656,299.1664123535156,303.9408264160156,293.1499938964844,293.1499938964844,278.45001220703125,38391.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810004591941833,1.0,0.0,0.0,3.693968534469605,3.693993330001831,9.10499409201293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.775390625,0.0,1600.74560546875,1895.4371337890625,0.0,3225.9560546875,0.9169381260871888,1.0,0.0,3.0,1.0,0.0
18027420,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7461072206497192,0.3980491459369659,0.3653417229652405,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8667525053024292,0.6359882354736328,0.6077862977981567,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8569037318229675,0.6147617101669312,0.433657705783844,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7977339625358582,0.488947719335556,0.4699708521366119,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6405918598175049,0.2488412708044052,1.158581018447876,284.9914245605469,284.95001220703125,300.3072814941406,296.0970764160156,298.03387451171875,297.19854736328125,284.9901428222656,1.0,0.7366482615470886,0.3573271036148071,0.3573271036148071,1.0,1.0,-3.6455116271972656,0.974652886390686,2.670858860015869,0.1501756161451339,0.9653801321983336,0.9653801321983336,0.0,316.9581298828125,323.0,72009.75,0.0,4737.4658203125,1.0,278.4434814453125,282.9907531738281,299.0877990722656,303.728759765625,293.1499938964844,293.1499938964844,278.1499938964844,33983.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760278224945068,1.0,0.0,0.0,3.786053895950317,3.786078929901123,9.564600986777805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11906.8984375,0.0,1674.220703125,1895.4371337890625,0.0,3179.3447265625,0.9342257380485536,1.0,0.0,3.0,1.0,0.0
18027480,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7461072206497192,0.3980491459369659,0.3653417229652405,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8667525053024292,0.6359882354736328,0.6077862977981567,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8569037318229675,0.6147617101669312,0.433657705783844,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7977339625358582,0.488947719335556,0.4699708521366119,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6405918598175049,0.2488412708044052,1.158581018447876,284.9914245605469,284.95001220703125,300.3072814941406,296.0970764160156,298.03387451171875,297.19854736328125,284.9901428222656,1.0,0.7366482615470886,0.3573271036148071,0.3573271036148071,1.0,1.0,-3.6455116271972656,0.974652886390686,2.670858860015869,0.1501756161451339,0.9653801321983336,0.9653801321983336,0.0,316.9581298828125,323.0,72009.75,0.0,4737.4658203125,1.0,278.4434814453125,282.9907531738281,299.0877990722656,303.728759765625,293.1499938964844,293.1499938964844,278.1499938964844,33983.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760278224945068,1.0,0.0,0.0,3.786053895950317,3.786078929901123,9.564600986777805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11906.8984375,0.0,1674.220703125,1895.4371337890625,0.0,3179.3447265625,0.9342257380485536,1.0,0.0,3.0,1.0,0.0
18027540,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7437905073165894,0.3967567980289459,0.3645544946193695,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8640205264091492,0.6343806385993958,0.6066982746124268,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8556860685348511,0.6164196133613586,0.4351073801517486,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7953848838806152,0.4881103932857513,0.469546228647232,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6389367580413818,0.2484510540962219,1.1581127643585205,284.89776611328125,284.95001220703125,300.1687927246094,296.0524597167969,297.9912414550781,297.19342041015625,284.8988952636719,1.0,0.7380089163780212,0.3566921055316925,0.3566921055316925,1.0,1.0,-3.643929958343506,0.9722145199775696,2.671715497970581,0.1459574252367019,0.8725226521492004,0.8725226521492004,0.0,320.3211364746094,326.0,72413.0546875,0.0,4753.9365234375,1.0,278.1568603515625,282.88116455078125,299.0717468261719,303.8146667480469,293.1499938964844,293.1499938964844,278.45001220703125,38861.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831353187561035,1.0,0.0,0.0,3.6620941162109375,3.662118673324585,8.948541676545574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.1904296875,0.0,1568.1461181640625,1895.4371337890625,0.0,3245.9560546875,0.9103387594223022,1.0,0.0,3.0,1.0,0.0
18027600,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7437905073165894,0.3967567980289459,0.3645544946193695,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8640205264091492,0.6343806385993958,0.6066982746124268,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8556860685348511,0.6164196133613586,0.4351073801517486,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7953848838806152,0.4881103932857513,0.469546228647232,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6389367580413818,0.2484510540962219,1.1581127643585205,284.89776611328125,284.95001220703125,300.1687927246094,296.0524597167969,297.9912414550781,297.19342041015625,284.8988952636719,1.0,0.7380089163780212,0.3566921055316925,0.3566921055316925,1.0,1.0,-3.643929958343506,0.9722145199775696,2.671715497970581,0.1459574252367019,0.8725226521492004,0.8725226521492004,0.0,320.3211364746094,326.0,72413.0546875,0.0,4753.9365234375,1.0,278.1568603515625,282.88116455078125,299.0717468261719,303.8146667480469,293.1499938964844,293.1499938964844,278.45001220703125,38861.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831353187561035,1.0,0.0,0.0,3.6620941162109375,3.662118673324585,8.948541676545574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.1904296875,0.0,1568.1461181640625,1895.4371337890625,0.0,3245.9560546875,0.9103387594223022,1.0,0.0,3.0,1.0,0.0
18027660,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7421748638153076,0.396491140127182,0.3641836047172546,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8620078563690186,0.6338181495666504,0.606010913848877,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8552196621894836,0.6192705631256104,0.4369520843029022,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7937002778053284,0.4880920648574829,0.4694174230098724,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6377574801445007,0.2485053390264511,1.1582248210906982,284.99237060546875,284.95001220703125,300.0356140136719,296.0082092285156,297.957275390625,297.1974182128906,284.9911804199219,1.0,0.7394090294837952,0.3561789691448211,0.3561789691448211,1.0,1.0,-3.644841909408569,0.9709270000457764,2.673914909362793,0.1424805223941803,0.9549274444580078,0.9549274444580078,0.0,323.0204467773437,329.0,71575.1484375,0.0,4773.3525390625,1.0,278.4432373046875,283.0002136230469,298.99627685546875,303.6065673828125,293.1499938964844,293.1499938964844,278.1499938964844,34031.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776206374168396,1.0,0.0,0.0,3.755060434341431,3.755085229873657,9.408647088093858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11803.8564453125,0.0,1638.0760498046875,1895.4371337890625,0.0,3194.278076171875,0.9272748827934264,1.0,0.0,3.0,1.0,0.0
18027720,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7421748638153076,0.396491140127182,0.3641836047172546,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8620078563690186,0.6338181495666504,0.606010913848877,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8552196621894836,0.6192705631256104,0.4369520843029022,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7937002778053284,0.4880920648574829,0.4694174230098724,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6377574801445007,0.2485053390264511,1.1582248210906982,284.99237060546875,284.95001220703125,300.0356140136719,296.0082092285156,297.957275390625,297.1974182128906,284.9911804199219,1.0,0.7394090294837952,0.3561789691448211,0.3561789691448211,1.0,1.0,-3.644841909408569,0.9709270000457764,2.673914909362793,0.1424805223941803,0.9549274444580078,0.9549274444580078,0.0,323.0204467773437,329.0,71575.1484375,0.0,4773.3525390625,1.0,278.4432373046875,283.0002136230469,298.99627685546875,303.6065673828125,293.1499938964844,293.1499938964844,278.1499938964844,34031.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776206374168396,1.0,0.0,0.0,3.755060434341431,3.755085229873657,9.408647088093858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11803.8564453125,0.0,1638.0760498046875,1895.4371337890625,0.0,3194.278076171875,0.9272748827934264,1.0,0.0,3.0,1.0,0.0
18027780,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.740044116973877,0.3952339291572571,0.3634180426597595,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.859478235244751,0.6322060823440552,0.6049091815948486,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8541796803474426,0.6209617257118225,0.4384186267852783,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.791527509689331,0.4872675538063049,0.4689956307411194,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6362716555595398,0.248160034418106,1.157909870147705,284.90264892578125,284.95001220703125,299.9088134765625,295.9647827148437,297.91851806640625,297.1926574707031,284.903564453125,1.0,0.7407670617103577,0.3556658327579498,0.3556658327579498,1.0,1.0,-3.643482446670532,0.96885883808136,2.674623489379883,0.1406088918447494,0.867189347743988,0.867189347743988,0.0,326.32867431640625,332.0,71975.8203125,0.0,4790.0888671875,1.0,278.1571044921875,282.8936462402344,298.9831237792969,303.6952514648437,293.1499938964844,293.1499938964844,278.45001220703125,38785.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845720887184143,1.0,0.0,0.0,3.6308670043945312,3.6308913230896,8.796582164904976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.27734375,0.0,1532.7166748046875,1895.4371337890625,0.0,3259.412109375,0.903364598751068,1.0,0.0,3.0,1.0,0.0
18027840,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.740044116973877,0.3952339291572571,0.3634180426597595,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.859478235244751,0.6322060823440552,0.6049091815948486,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8541796803474426,0.6209617257118225,0.4384186267852783,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.791527509689331,0.4872675538063049,0.4689956307411194,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6362716555595398,0.248160034418106,1.157909870147705,284.90264892578125,284.95001220703125,299.9088134765625,295.9647827148437,297.91851806640625,297.1926574707031,284.903564453125,1.0,0.7407670617103577,0.3556658327579498,0.3556658327579498,1.0,1.0,-3.643482446670532,0.96885883808136,2.674623489379883,0.1406088918447494,0.867189347743988,0.867189347743988,0.0,326.32867431640625,332.0,71975.8203125,0.0,4790.0888671875,1.0,278.1571044921875,282.8936462402344,298.9831237792969,303.6952514648437,293.1499938964844,293.1499938964844,278.45001220703125,38785.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845720887184143,1.0,0.0,0.0,3.6308670043945312,3.6308913230896,8.796582164904976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.27734375,0.0,1532.7166748046875,1895.4371337890625,0.0,3259.412109375,0.903364598751068,1.0,0.0,3.0,1.0,0.0
18027900,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7390984892845154,0.3950499892234802,0.3630741536617279,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8583335876464844,0.6318361759185791,0.6043657064437866,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8537982702255249,0.6223392486572266,0.4392005503177643,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7905457615852356,0.4871895611286163,0.4687795341014862,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.6355901956558228,0.2481532394886016,1.157637119293213,285.0103759765625,284.95001220703125,299.84814453125,295.9435119628906,297.9027404785156,297.1940612792969,285.01055908203125,1.0,0.7414020299911499,0.3554092645645141,0.3554092645645141,1.0,1.0,-3.64276123046875,0.9677883386611938,2.6749730110168457,0.1401848196983337,0.942158043384552,0.942158043384552,0.0,327.8444519042969,332.0,71084.4765625,0.0,4797.48876953125,1.0,278.4011535644531,283.0194091796875,298.91973876953125,303.45538330078125,293.1499938964844,293.1499938964844,278.45001220703125,34403.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798348903656006,1.0,0.0,0.0,3.675011396408081,3.6750354766845694,9.011782253764976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10893.4912109375,0.0,1549.1492919921875,1895.4371337890625,0.0,3215.033203125,0.9112157225608826,1.0,0.0,3.0,1.0,0.0
18027960,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.738565981388092,0.3949483931064605,0.3630369007587433,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8576184511184692,0.6315747499465942,0.6041676998138428,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8538492918014526,0.6237925291061401,0.4402547180652618,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7899798154830933,0.4872114956378937,0.468838632106781,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.635227620601654,0.2482308745384216,1.158106565475464,284.992919921875,284.95001220703125,299.7894592285156,295.922607421875,297.88818359375,297.1964111328125,284.9916687011719,1.0,0.7421636581420898,0.3551502227783203,0.3551502227783203,1.0,1.0,-3.6443819999694815,0.9674310088157654,2.6769509315490723,0.1401655673980713,0.9479640126228333,0.9479640126228333,0.0,329.03717041015625,335.0,71176.3515625,0.0,4809.53076171875,1.0,278.4431457519531,283.0082092285156,298.9099426269531,303.4920959472656,293.1499938964844,293.1499938964844,278.1499938964844,33942.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789638876914978,1.0,0.0,0.0,3.7276690006256095,3.727693557739258,9.271884096051508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11710.7880859375,0.0,1605.58544921875,1895.4371337890625,0.0,3206.869873046875,0.9210748076438904,1.0,0.0,3.0,1.0,0.0
18028020,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7365277409553528,0.3936761915683746,0.3622512519359588,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8551886081695557,0.6298943758010864,0.6029945015907288,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8528909087181091,0.6254587769508362,0.4416996240615845,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7878870368003845,0.4863433241844177,0.4683707058429718,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6338276863098145,0.2478875517845153,1.157793641090393,284.9049377441406,284.95001220703125,299.6785583496094,295.88214111328125,297.8536682128906,297.1914367675781,284.9057312011719,1.0,0.7435031533241272,0.3546321392059326,0.3546321392059326,1.0,1.0,-3.642837524414064,0.9652077555656432,2.6776297092437744,0.1400382965803146,0.8625530004501343,0.8625530004501343,0.0,332.3636169433594,338.0,71571.8125,0.0,4825.83642578125,1.0,278.15728759765625,282.9028015136719,298.9000244140625,303.583740234375,293.1499938964844,293.1499938964844,278.45001220703125,38718.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858429789543152,1.0,0.0,0.0,3.603893756866455,3.603917837142944,8.666370945320523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10487.1484375,0.0,1502.5582275390625,1895.4371337890625,0.0,3271.310791015625,0.8973299860954285,1.0,0.0,3.0,1.0,0.0
18028080,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7365277409553528,0.3936761915683746,0.3622512519359588,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8551886081695557,0.6298943758010864,0.6029945015907288,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8528909087181091,0.6254587769508362,0.4416996240615845,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7878870368003845,0.4863433241844177,0.4683707058429718,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6338276863098145,0.2478875517845153,1.157793641090393,284.9049377441406,284.95001220703125,299.6785583496094,295.88214111328125,297.8536682128906,297.1914367675781,284.9057312011719,1.0,0.7435031533241272,0.3546321392059326,0.3546321392059326,1.0,1.0,-3.642837524414064,0.9652077555656432,2.6776297092437744,0.1400382965803146,0.8625530004501343,0.8625530004501343,0.0,332.3636169433594,338.0,71571.8125,0.0,4825.83642578125,1.0,278.15728759765625,282.9028015136719,298.9000244140625,303.583740234375,293.1499938964844,293.1499938964844,278.45001220703125,38718.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858429789543152,1.0,0.0,0.0,3.603893756866455,3.603917837142944,8.666370945320523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10487.1484375,0.0,1502.5582275390625,1895.4371337890625,0.0,3271.310791015625,0.8973299860954285,1.0,0.0,3.0,1.0,0.0
18028140,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7350674271583557,0.3933485746383667,0.361848384141922,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8533413410186768,0.6291702389717102,0.6021828651428223,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8525614142417908,0.6282462477684021,0.4435180127620697,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7863401770591736,0.4862234890460968,0.4681671559810638,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.6328023672103882,0.2479431927204132,1.157962679862976,284.9924621582031,284.95001220703125,299.5771789550781,295.8438720703125,297.8279724121094,297.1947326660156,284.9916381835937,1.0,0.7448747754096985,0.3541140556335449,0.3541140556335449,1.0,1.0,-3.6435163021087646,0.9637035727500916,2.6798129081726074,0.139519527554512,0.9416705965995787,0.9416705965995787,0.0,335.0879821777344,341.0,70798.8046875,0.0,4844.75244140625,1.0,278.4420166015625,283.0146789550781,298.8311767578125,303.3865051269531,293.1499938964844,293.1499938964844,278.1499938964844,33967.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880131185054779,1.0,0.0,0.0,3.7012808322906494,3.701304912567138,9.141076589003204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11620.2666015625,0.0,1575.5506591796875,1895.4371337890625,0.0,3217.809814453125,0.9153937101364136,1.0,0.0,3.0,1.0,0.0
18028200,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7350674271583557,0.3933485746383667,0.361848384141922,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8533413410186768,0.6291702389717102,0.6021828651428223,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8525614142417908,0.6282462477684021,0.4435180127620697,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7863401770591736,0.4862234890460968,0.4681671559810638,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.6328023672103882,0.2479431927204132,1.157962679862976,284.9924621582031,284.95001220703125,299.5771789550781,295.8438720703125,297.8279724121094,297.1947326660156,284.9916381835937,1.0,0.7448747754096985,0.3541140556335449,0.3541140556335449,1.0,1.0,-3.6435163021087646,0.9637035727500916,2.6798129081726074,0.139519527554512,0.9416705965995787,0.9416705965995787,0.0,335.0879821777344,341.0,70798.8046875,0.0,4844.75244140625,1.0,278.4420166015625,283.0146789550781,298.8311767578125,303.3865051269531,293.1499938964844,293.1499938964844,278.1499938964844,33967.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880131185054779,1.0,0.0,0.0,3.7012808322906494,3.701304912567138,9.141076589003204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11620.2666015625,0.0,1575.5506591796875,1895.4371337890625,0.0,3217.809814453125,0.9153937101364136,1.0,0.0,3.0,1.0,0.0
18028260,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.733019232749939,0.3920564651489258,0.3610338866710663,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8508974313735962,0.6274223923683167,0.6009334921836853,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8515705466270447,0.6298856139183044,0.4449352324008941,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.784217357635498,0.4853080809116363,0.4676462113857269,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6313940286636353,0.2475874125957489,1.157586693763733,284.9067077636719,284.95001220703125,299.48638916015625,295.8082275390625,297.7989807128906,297.1896667480469,284.90740966796875,1.0,0.7461804151535034,0.3536110520362854,0.3536110520362854,1.0,1.0,-3.641669273376465,0.9614883065223694,2.68018102645874,0.1382136791944503,0.8584092855453491,0.8584092855453491,0.0,338.4265441894531,344.0,71198.4375,0.0,4860.25,1.0,278.157470703125,282.9104919433594,298.8252868652344,303.48211669921875,293.1499938964844,293.1499938964844,278.45001220703125,38657.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868145942687988,1.0,0.0,0.0,3.579643487930298,3.579667329788208,8.550132974960434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10420.5400390625,0.0,1475.792236328125,1895.4371337890625,0.0,3280.405517578125,0.8919075727462769,1.0,0.0,3.0,1.0,0.0
18028320,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.733019232749939,0.3920564651489258,0.3610338866710663,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8508974313735962,0.6274223923683167,0.6009334921836853,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8515705466270447,0.6298856139183044,0.4449352324008941,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.784217357635498,0.4853080809116363,0.4676462113857269,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6313940286636353,0.2475874125957489,1.157586693763733,284.9067077636719,284.95001220703125,299.48638916015625,295.8082275390625,297.7989807128906,297.1896667480469,284.90740966796875,1.0,0.7461804151535034,0.3536110520362854,0.3536110520362854,1.0,1.0,-3.641669273376465,0.9614883065223694,2.68018102645874,0.1382136791944503,0.8584092855453491,0.8584092855453491,0.0,338.4265441894531,344.0,71198.4375,0.0,4860.25,1.0,278.157470703125,282.9104919433594,298.8252868652344,303.48211669921875,293.1499938964844,293.1499938964844,278.45001220703125,38657.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868145942687988,1.0,0.0,0.0,3.579643487930298,3.579667329788208,8.550132974960434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10420.5400390625,0.0,1475.792236328125,1895.4371337890625,0.0,3280.405517578125,0.8919075727462769,1.0,0.0,3.0,1.0,0.0
18028380,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7319307923316956,0.3918286263942718,0.3606502711772918,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8495538830757141,0.62690269947052,0.6002447009086609,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.851187527179718,0.6316624879837036,0.4459884166717529,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.7830609679222107,0.4851857423782348,0.4673847556114197,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.6306161284446716,0.2475937902927398,1.157376408576965,285.0058898925781,284.95001220703125,299.4342956542969,295.7870178222656,297.7859802246094,297.191650390625,285.00408935546875,1.0,0.7469882965087891,0.3532890975475311,0.3532890975475311,1.0,1.0,-3.641069173812866,0.960278332233429,2.680790901184082,0.1368659287691116,0.9339187145233154,0.9339187145233154,0.0,340.2817077636719,344.0,70405.203125,0.0,4870.09326171875,1.0,278.4198913574219,283.028564453125,298.7616882324219,303.2611389160156,293.1499938964844,293.1499938964844,278.45001220703125,33718.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811852335929871,1.0,0.0,0.0,3.651057720184326,3.651081323623657,8.894687084648467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10801.7744140625,0.0,1517.27099609375,1895.4371337890625,0.0,3227.6875,0.9042915105819702,1.0,0.0,3.0,1.0,0.0
18028440,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7315388917922974,0.3916953206062317,0.3606115877628326,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.849024772644043,0.6266213059425354,0.6000606417655945,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8512013554573059,0.6326408982276917,0.4467387497425079,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7826348543167114,0.4851357340812683,0.4674023985862732,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6303533315658569,0.2476283311843872,1.1577215194702148,284.9920349121094,284.95001220703125,299.4072265625,295.77569580078125,297.77935791015625,297.19287109375,284.9912109375,1.0,0.7475225925445557,0.3531080186367035,0.3531080186367035,1.0,1.0,-3.6421403884887695,0.960036277770996,2.682104110717773,0.1361999064683914,0.9362074732780457,0.9362074732780457,0.0,341.1509704589844,332.0,70461.203125,0.0,4878.57177734375,1.0,278.4418334960937,283.019775390625,298.7619934082031,303.2926025390625,293.1499938964844,293.1499938964844,278.1499938964844,33922.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808947205543518,1.0,0.0,0.0,3.679376602172852,3.6794004440307617,9.033202559294295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11543.6357421875,0.0,1550.4283447265625,1895.4371337890625,0.0,3224.965087890625,0.9104368090629578,1.0,0.0,3.0,1.0,0.0
18028500,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7319105267524719,0.3910765349864959,0.3602477014064789,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8494853973388672,0.6257699728012085,0.5994784832000732,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8524026274681091,0.6334769129753113,0.4474998712539673,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.7832048535346985,0.484706163406372,0.4671561419963836,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.6308169960975647,0.2474866360425949,1.1573655605316162,284.8736267089844,284.95001220703125,299.372314453125,295.7607421875,297.76806640625,297.1908569335937,284.8735656738281,1.0,0.7464950680732727,0.3528565168380737,0.3528565168380737,1.0,1.0,-3.64120364189148,0.9589444398880004,2.682259321212769,0.1351308524608612,0.8509235382080078,0.8509235382080078,0.0,339.74395751953125,332.0,71201.578125,0.0,4867.13134765625,1.0,278.1972045898437,282.8865966796875,298.79022216796875,303.4897766113281,293.1499938964844,293.1499938964844,278.1499938964844,38382.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862462639808655,1.0,0.0,0.0,3.6303210258483887,3.630345344543457,8.793937240625382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11157.3203125,0.0,1529.1119384765625,1895.4371337890625,0.0,3275.0859375,0.9004445672035217,1.0,0.0,3.0,1.0,0.0
18028560,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7325047850608826,0.3904153704643249,0.3595254719257355,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8502995371818542,0.624834418296814,0.5984810590744019,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8539583683013916,0.6342782974243164,0.4479384124279022,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7841118574142456,0.4842004179954529,0.4665701985359192,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6315029263496399,0.2472835779190063,1.1560139656066897,284.9071960449219,284.95001220703125,299.3407287597656,295.7467346191406,297.7572631835937,297.1882629394531,284.9078369140625,1.0,0.7447779774665833,0.3526253700256347,0.3526253700256347,1.0,1.0,-3.6373329162597656,0.9570091366767884,2.680323839187622,0.1337595134973526,0.8539021015167236,0.8539021015167236,0.0,337.1993408203125,320.0,70824.2265625,0.0,4840.26171875,1.0,278.1578369140625,282.9165344238281,298.7626037597656,303.3935241699219,293.1499938964844,293.1499938964844,278.45001220703125,38669.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873463273048401,1.0,0.0,0.0,3.55666184425354,3.556685447692871,8.440699161837983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10356.986328125,0.0,1451.2464599609375,1895.4371337890625,0.0,3285.382080078125,0.8867953419685364,1.0,0.0,3.0,1.0,0.0
18028620,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7357980608940125,0.3901215195655823,0.3587422370910644,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8543043732643127,0.624031662940979,0.5971680283546448,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8595839738845825,0.6370804309844971,0.4494484066963196,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7882283329963684,0.4840534031391144,0.4659090042114258,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.6345361471176147,0.2473945617675781,1.1543455123901367,284.98956298828125,284.95001220703125,299.2879638671875,295.7218017578125,297.7453918457031,297.1924133300781,284.98876953125,1.0,0.7403627038002014,0.3521630764007568,0.3521630764007568,1.0,1.0,-3.63381600379944,0.9544602036476136,2.67935562133789,0.131356656551361,0.9288740158081056,0.9288740158081056,0.0,328.7406311035156,308.0,70066.3046875,0.0,4777.76123046875,1.0,278.4416809082031,283.0232849121094,298.7061462402344,303.2093811035156,293.1499938964844,293.1499938964844,278.1499938964844,33969.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810283541679382,1.0,0.0,0.0,3.65575647354126,3.655780076980591,8.91759611931775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11462.3955078125,0.0,1524.36669921875,1895.4371337890625,0.0,3226.217529296875,0.9051541090011596,1.0,0.0,3.0,1.0,0.0
18028680,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7357980608940125,0.3901215195655823,0.3587422370910644,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8543043732643127,0.624031662940979,0.5971680283546448,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8595839738845825,0.6370804309844971,0.4494484066963196,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7882283329963684,0.4840534031391144,0.4659090042114258,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.6345361471176147,0.2473945617675781,1.1543455123901367,284.98956298828125,284.95001220703125,299.2879638671875,295.7218017578125,297.7453918457031,297.1924133300781,284.98876953125,1.0,0.7403627038002014,0.3521630764007568,0.3521630764007568,1.0,1.0,-3.63381600379944,0.9544602036476136,2.67935562133789,0.131356656551361,0.9288740158081056,0.9288740158081056,0.0,328.7406311035156,308.0,70066.3046875,0.0,4777.76123046875,1.0,278.4416809082031,283.0232849121094,298.7061462402344,303.2093811035156,293.1499938964844,293.1499938964844,278.1499938964844,33969.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810283541679382,1.0,0.0,0.0,3.65575647354126,3.655780076980591,8.91759611931775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11462.3955078125,0.0,1524.36669921875,1895.4371337890625,0.0,3226.217529296875,0.9051541090011596,1.0,0.0,3.0,1.0,0.0
