time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028740,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7395719885826111,0.3889737427234649,0.3575422465801239,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8590295910835266,0.6223106384277344,0.5954022407531738,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8659437894821167,0.6388246417045593,0.4505395591259002,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7930261492729187,0.4832039177417755,0.4649131596088409,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6381295323371887,0.2471761256456375,1.1520661115646362,284.90826416015625,284.95001220703125,299.25,295.7013244628906,297.73199462890625,297.1893005371094,284.908447265625,1.0,0.734993040561676,0.3517007827758789,0.3517007827758789,1.0,1.0,-3.6276278495788574,0.9510643482208252,2.676563501358032,0.1291962265968322,0.8489493727684021,0.8489493727684021,0.0,318.99566650390625,296.0,70425.296875,0.0,4699.8779296875,1.0,278.1582946777344,282.9226379394531,298.7147216796875,303.3160705566406,293.1499938964844,293.1499938964844,278.45001220703125,38552.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870230913162231,1.0,0.0,0.0,3.532884120941162,3.532907485961914,8.328218541464594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.2685546875,0.0,1425.216064453125,1895.4371337890625,0.0,3282.356689453125,0.8813722133636475,1.0,0.0,3.0,1.0,0.0
18028800,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7395719885826111,0.3889737427234649,0.3575422465801239,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8590295910835266,0.6223106384277344,0.5954022407531738,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8659437894821167,0.6388246417045593,0.4505395591259002,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7930261492729187,0.4832039177417755,0.4649131596088409,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6381295323371887,0.2471761256456375,1.1520661115646362,284.90826416015625,284.95001220703125,299.25,295.7013244628906,297.73199462890625,297.1893005371094,284.908447265625,1.0,0.734993040561676,0.3517007827758789,0.3517007827758789,1.0,1.0,-3.6276278495788574,0.9510643482208252,2.676563501358032,0.1291962265968322,0.8489493727684021,0.8489493727684021,0.0,318.99566650390625,296.0,70425.296875,0.0,4699.8779296875,1.0,278.1582946777344,282.9226379394531,298.7147216796875,303.3160705566406,293.1499938964844,293.1499938964844,278.45001220703125,38552.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870230913162231,1.0,0.0,0.0,3.532884120941162,3.532907485961914,8.328218541464594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.2685546875,0.0,1425.216064453125,1895.4371337890625,0.0,3282.356689453125,0.8813722133636475,1.0,0.0,3.0,1.0,0.0
18028860,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7447366118431091,0.3887684047222137,0.3567485213279724,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8653358221054077,0.6215481758117676,0.5940293669700623,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8740394711494446,0.641707718372345,0.4520343542098999,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.799284040927887,0.4831209182739258,0.464212030172348,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.6428430676460266,0.2473975569009781,1.150398850440979,284.98980712890625,284.95001220703125,299.22467041015625,295.68609619140625,297.72833251953125,297.1944274902344,284.98907470703125,1.0,0.7292195558547974,0.3513478338718414,0.3513478338718414,1.0,1.0,-3.623962163925171,0.94879150390625,2.675170660018921,0.1275932490825653,0.9236510396003724,0.9236510396003724,0.0,307.6897888183594,284.0,69702.8203125,0.0,4619.6298828125,1.0,278.4414978027344,283.0282287597656,298.6684265136719,303.144287109375,293.1499938964844,293.1499938964844,278.1499938964844,33917.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803159594535828,1.0,0.0,0.0,3.632676601409912,3.632699966430664,8.80535253600101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11391.876953125,0.0,1498.4730224609375,1895.4371337890625,0.0,3219.541748046875,0.8999404907226562,1.0,0.0,3.0,1.0,0.0
18028920,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7447366118431091,0.3887684047222137,0.3567485213279724,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8653358221054077,0.6215481758117676,0.5940293669700623,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8740394711494446,0.641707718372345,0.4520343542098999,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.799284040927887,0.4831209182739258,0.464212030172348,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.6428430676460266,0.2473975569009781,1.150398850440979,284.98980712890625,284.95001220703125,299.22467041015625,295.68609619140625,297.72833251953125,297.1944274902344,284.98907470703125,1.0,0.7292195558547974,0.3513478338718414,0.3513478338718414,1.0,1.0,-3.623962163925171,0.94879150390625,2.675170660018921,0.1275932490825653,0.9236510396003724,0.9236510396003724,0.0,307.6897888183594,284.0,69702.8203125,0.0,4619.6298828125,1.0,278.4414978027344,283.0282287597656,298.6684265136719,303.144287109375,293.1499938964844,293.1499938964844,278.1499938964844,33917.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803159594535828,1.0,0.0,0.0,3.632676601409912,3.632699966430664,8.80535253600101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11391.876953125,0.0,1498.4730224609375,1895.4371337890625,0.0,3219.541748046875,0.8999404907226562,1.0,0.0,3.0,1.0,0.0
18028980,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7499158382415771,0.3876999318599701,0.3555647134780884,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8717661499977112,0.6198676824569702,0.5922417640686035,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8822516798973083,0.6435205936431885,0.4531306028366089,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.805594801902771,0.4823285341262817,0.463212102651596,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.6477394700050354,0.2472713142633438,1.1482752561569214,284.9102783203125,284.95001220703125,299.208740234375,295.67626953125,297.7215270996094,297.1920166015625,284.9103698730469,1.0,0.7231472730636597,0.3509948551654815,0.3509948551654815,1.0,1.0,-3.617956161499024,0.9457973837852478,2.672158718109131,0.1260209828615188,0.8460433483123779,0.8460433483123779,0.0,296.5163879394531,272.0,70100.6796875,0.0,4533.8857421875,1.0,278.1584777832031,282.9285583496094,298.6882629394531,303.2645568847656,293.1499938964844,293.1499938964844,278.45001220703125,38448.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860412240028381,1.0,0.0,0.0,3.512542963027954,3.512566089630127,8.232591994783434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10247.509765625,0.0,1403.1793212890625,1895.4371337890625,0.0,3273.16650390625,0.8767802715301514,1.0,0.0,3.0,1.0,0.0
18029040,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7499158382415771,0.3876999318599701,0.3555647134780884,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8717661499977112,0.6198676824569702,0.5922417640686035,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8822516798973083,0.6435205936431885,0.4531306028366089,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.805594801902771,0.4823285341262817,0.463212102651596,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.6477394700050354,0.2472713142633438,1.1482752561569214,284.9102783203125,284.95001220703125,299.208740234375,295.67626953125,297.7215270996094,297.1920166015625,284.9103698730469,1.0,0.7231472730636597,0.3509948551654815,0.3509948551654815,1.0,1.0,-3.617956161499024,0.9457973837852478,2.672158718109131,0.1260209828615188,0.8460433483123779,0.8460433483123779,0.0,296.5163879394531,272.0,70100.6796875,0.0,4533.8857421875,1.0,278.1584777832031,282.9285583496094,298.6882629394531,303.2645568847656,293.1499938964844,293.1499938964844,278.45001220703125,38448.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860412240028381,1.0,0.0,0.0,3.512542963027954,3.512566089630127,8.232591994783434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10247.509765625,0.0,1403.1793212890625,1895.4371337890625,0.0,3273.16650390625,0.8767802715301514,1.0,0.0,3.0,1.0,0.0
18029100,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.7528627514839172,0.387588769197464,0.3550400733947754,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8753751516342163,0.6194483637809753,0.5913927555084229,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8868017792701721,0.6449579000473022,0.4537565410137176,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.809030294418335,0.4822603762149811,0.462738037109375,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6504698395729065,0.247376412153244,1.1471850872039795,285.0108947753906,284.95001220703125,299.2040710449219,295.6732788085937,297.7216186523437,297.1943359375,285.01043701171875,1.0,0.7200251817703247,0.350818395614624,0.350818395614624,1.0,1.0,-3.6151680946350098,0.9443724751472472,2.6707956790924072,0.1251463592052459,0.9175447821617126,0.9175447821617126,0.0,290.6767883300781,272.0,69313.5078125,0.0,4490.15869140625,1.0,278.3984069824219,283.0459289550781,298.6427001953125,303.0497131347656,293.1499938964844,293.1499938964844,278.45001220703125,34041.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806201815605164,1.0,0.0,0.0,3.5620017051696777,3.5620245933532715,8.466064400636242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10567.6923828125,0.0,1423.1510009765625,1895.4371337890625,0.0,3222.392578125,0.885720431804657,1.0,0.0,3.0,1.0,0.0
18029160,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7563954591751099,0.3875405490398407,0.3547876477241516,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8796113729476929,0.6191164255142212,0.5908530354499817,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8920080065727234,0.646448016166687,0.4546349048614502,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8129174709320068,0.4822759628295898,0.4625138342380523,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.6536929607391357,0.2475581914186477,1.1467875242233276,284.9894104003906,284.95001220703125,299.2015075683594,295.6714782714844,297.7228698730469,297.1974182128906,284.98828125,1.0,0.7169952988624573,0.3506497144699096,0.3506497144699096,1.0,1.0,-3.614522218704224,0.943630874156952,2.670891284942627,0.1245403289794921,0.9198598265647888,0.9198598265647888,0.0,284.5099792480469,260.0,69440.4296875,0.0,4450.3212890625,1.0,278.4421691894531,283.03094482421875,298.65203857421875,303.1073608398437,293.1499938964844,293.1499938964844,278.1499938964844,33768.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790645003318787,1.0,0.0,0.0,3.617820501327514,3.6178438663482666,8.733480285627593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11347.6572265625,0.0,1481.1124267578125,1895.4371337890625,0.0,3207.81298828125,0.8962242007255554,1.0,0.0,3.0,1.0,0.0
18029220,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7628357410430908,0.3865172564983368,0.353634625673294,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8874624967575073,0.6174502968788147,0.5890675187110901,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9017150402069092,0.6482943296432495,0.4557488560676574,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8198997974395752,0.4815116226673126,0.4615291059017181,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.6597905158996582,0.2474862784147262,1.144855499267578,284.9115600585937,284.95001220703125,299.2023010253906,295.6713256835937,297.7206115722656,297.1951904296875,284.91162109375,1.0,0.7107056379318237,0.3503123521804809,0.3503123521804809,1.0,1.0,-3.608826160430908,0.9407833814620972,2.6680428981781006,0.1231112107634544,0.8440678715705872,0.8440678715705872,0.0,272.9832458496094,248.0,69864.4765625,0.0,4363.72998046875,1.0,278.1586303710937,282.93267822265625,298.68267822265625,303.2406005859375,293.1499938964844,293.1499938964844,278.45001220703125,38369.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847119808197021,1.0,0.0,0.0,3.497874021530152,3.497897148132324,8.163974598573986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10216.03515625,0.0,1387.403076171875,1895.4371337890625,0.0,3260.7216796875,0.8734642267227173,1.0,0.0,3.0,1.0,0.0
18029280,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7628357410430908,0.3865172564983368,0.353634625673294,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8874624967575073,0.6174502968788147,0.5890675187110901,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9017150402069092,0.6482943296432495,0.4557488560676574,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8198997974395752,0.4815116226673126,0.4615291059017181,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.6597905158996582,0.2474862784147262,1.144855499267578,284.9115600585937,284.95001220703125,299.2023010253906,295.6713256835937,297.7206115722656,297.1951904296875,284.91162109375,1.0,0.7107056379318237,0.3503123521804809,0.3503123521804809,1.0,1.0,-3.608826160430908,0.9407833814620972,2.6680428981781006,0.1231112107634544,0.8440678715705872,0.8440678715705872,0.0,272.9832458496094,248.0,69864.4765625,0.0,4363.72998046875,1.0,278.1586303710937,282.93267822265625,298.68267822265625,303.2406005859375,293.1499938964844,293.1499938964844,278.45001220703125,38369.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847119808197021,1.0,0.0,0.0,3.497874021530152,3.497897148132324,8.163974598573986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10216.03515625,0.0,1387.403076171875,1895.4371337890625,0.0,3260.7216796875,0.8734642267227173,1.0,0.0,3.0,1.0,0.0
18029340,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7707448601722717,0.3863843977451324,0.3528846502304077,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.896847665309906,0.6166979670524597,0.5876810550689697,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9136285185813904,0.6512454748153687,0.4572721421718597,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8279924988746643,0.4814736247062683,0.4608458578586578,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6670974493026733,0.247814193367958,1.1435441970825195,284.9903564453125,284.95001220703125,299.2104797363281,295.6754150390625,297.7260131835937,297.2005615234375,284.9896240234375,1.0,0.7044144868850708,0.3499749898910522,0.3499749898910522,1.0,1.0,-3.605681419372559,0.9387326240539552,2.6669487953186035,0.1217463612556457,0.9179674983024596,0.9179674983024596,0.0,260.80419921875,236.0,69243.0078125,0.0,4280.2431640625,1.0,278.44122314453125,283.03448486328125,298.6560363769531,303.0958251953125,293.1499938964844,293.1499938964844,278.1499938964844,33790.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776490092277527,1.0,0.0,0.0,3.60368275642395,3.603705883026123,8.66535515342548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11313.697265625,0.0,1465.9229736328125,1895.4371337890625,0.0,3194.544189453125,0.8932906985282898,1.0,0.0,3.0,1.0,0.0
18029400,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7707448601722717,0.3863843977451324,0.3528846502304077,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.896847665309906,0.6166979670524597,0.5876810550689697,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9136285185813904,0.6512454748153687,0.4572721421718597,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8279924988746643,0.4814736247062683,0.4608458578586578,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6670974493026733,0.247814193367958,1.1435441970825195,284.9903564453125,284.95001220703125,299.2104797363281,295.6754150390625,297.7260131835937,297.2005615234375,284.9896240234375,1.0,0.7044144868850708,0.3499749898910522,0.3499749898910522,1.0,1.0,-3.605681419372559,0.9387326240539552,2.6669487953186035,0.1217463612556457,0.9179674983024596,0.9179674983024596,0.0,260.80419921875,236.0,69243.0078125,0.0,4280.2431640625,1.0,278.44122314453125,283.03448486328125,298.6560363769531,303.0958251953125,293.1499938964844,293.1499938964844,278.1499938964844,33790.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776490092277527,1.0,0.0,0.0,3.60368275642395,3.603705883026123,8.66535515342548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11313.697265625,0.0,1465.9229736328125,1895.4371337890625,0.0,3194.544189453125,0.8932906985282898,1.0,0.0,3.0,1.0,0.0
18029460,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7786363363265991,0.3853985071182251,0.3517525196075439,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.90629643201828,0.6150446534156799,0.5858932137489319,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9263134598731996,0.6531191468238831,0.4583947956562042,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8360711932182312,0.4807310402393341,0.4598702788352966,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.6745720505714417,0.2477813810110092,1.1417564153671265,284.9124755859375,284.95001220703125,299.225341796875,295.68328857421875,297.7275085449219,297.1983642578125,284.9124755859375,1.0,0.6980203986167908,0.3496486246585846,0.3496486246585846,1.0,1.0,-3.6002025604248047,0.9359872937202454,2.664215326309204,0.1204208210110664,0.8427830338478088,0.8427830338478088,0.0,249.2000427246093,224.0,69702.5546875,0.0,4194.2236328125,1.0,278.1587219238281,282.9354553222656,298.69415283203125,303.2391662597656,293.1499938964844,293.1499938964844,278.45001220703125,38296.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831655383110046,1.0,0.0,0.0,3.4879133701324463,3.48793625831604,8.117544894048478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10198.2119140625,0.0,1376.6260986328125,1895.4371337890625,0.0,3246.239013671875,0.8712007403373718,1.0,0.0,3.0,1.0,0.0
18029520,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7786363363265991,0.3853985071182251,0.3517525196075439,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.90629643201828,0.6150446534156799,0.5858932137489319,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9263134598731996,0.6531191468238831,0.4583947956562042,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8360711932182312,0.4807310402393341,0.4598702788352966,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.6745720505714417,0.2477813810110092,1.1417564153671265,284.9124755859375,284.95001220703125,299.225341796875,295.68328857421875,297.7275085449219,297.1983642578125,284.9124755859375,1.0,0.6980203986167908,0.3496486246585846,0.3496486246585846,1.0,1.0,-3.6002025604248047,0.9359872937202454,2.664215326309204,0.1204208210110664,0.8427830338478088,0.8427830338478088,0.0,249.2000427246093,224.0,69702.5546875,0.0,4194.2236328125,1.0,278.1587219238281,282.9354553222656,298.69415283203125,303.2391662597656,293.1499938964844,293.1499938964844,278.45001220703125,38296.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831655383110046,1.0,0.0,0.0,3.4879133701324463,3.48793625831604,8.117544894048478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10198.2119140625,0.0,1376.6260986328125,1895.4371337890625,0.0,3246.239013671875,0.8712007403373718,1.0,0.0,3.0,1.0,0.0
18029580,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.785327136516571,0.3853373825550079,0.3511524796485901,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9146924614906312,0.6145137548446655,0.5848071575164795,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9368190169334412,0.6552912592887878,0.4594326615333557,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8428229689598083,0.4807153344154358,0.459313303232193,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.6807771921157837,0.2480305731296539,1.1406943798065186,285.00018310546875,284.95001220703125,299.23980712890625,295.69110107421875,297.73370361328125,297.2023010253906,284.9984130859375,1.0,0.6933932900428772,0.3494136035442352,0.3494136035442352,1.0,1.0,-3.5974667072296143,0.9343921542167664,2.663074493408203,0.1194243282079696,0.914587378501892,0.914587378501892,0.0,240.4747009277344,224.0,69052.4140625,0.0,4133.37353515625,1.0,278.4261474609375,283.0424194335937,298.6612243652344,303.0666198730469,293.1499938964844,293.1499938964844,278.45001220703125,33417.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876412034034729,1.0,0.0,0.0,3.57530164718628,3.575324535369873,8.529404453838652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10595.9267578125,0.0,1432.712890625,1895.4371337890625,0.0,3182.947265625,0.8866389393806458,1.0,0.0,3.0,1.0,0.0
18029640,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7882734537124634,0.3852905929088592,0.35102578997612,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9184739589691162,0.6142951846122742,0.5845099687576294,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.941277265548706,0.6560936570167542,0.4599337875843048,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8457872867584229,0.4807067513465881,0.4592000842094421,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.6834943294525146,0.2481417804956436,1.140588641166687,284.9906311035156,284.95001220703125,299.2462463378906,295.694580078125,297.7361755371094,297.2036437988281,284.98992919921875,1.0,0.6916447281837463,0.3493222296237945,0.3493222296237945,1.0,1.0,-3.597297191619873,0.934045672416687,2.6632513999938965,0.1191622912883758,0.916570007801056,0.916570007801056,0.0,236.9798278808593,212.0,69114.3046875,0.0,4111.455078125,1.0,278.441162109375,283.0362548828125,298.6747436523437,303.10418701171875,293.1499938964844,293.1499938964844,278.1499938964844,33743.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760027885437012,1.0,0.0,0.0,3.595532178878784,3.595555305480957,8.626202543382533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11298.134765625,0.0,1456.7784423828125,1895.4371337890625,0.0,3179.109619140625,0.8914270997047424,1.0,0.0,3.0,1.0,0.0
18029700,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.7932992577552795,0.384825199842453,0.350612074136734,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.92507004737854,0.6135010719299316,0.5837814211845398,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9488219618797302,0.6570426821708679,0.4606355726718902,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8509424924850464,0.4803716540336609,0.4588491320610046,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.6882049441337585,0.2481689900159835,1.1401065587997437,284.8787841796875,284.95001220703125,299.2587280273437,295.7013854980469,297.7384033203125,297.2027893066406,284.8796691894531,1.0,0.6884772181510925,0.3491590321063995,0.3491590321063995,1.0,1.0,-3.5957720279693604,0.9330471158027648,2.66272497177124,0.1186549589037895,0.8359487056732178,0.8359487056732178,0.0,231.01300048828125,212.0,69830.6328125,0.0,4070.80029296875,1.0,278.1996765136719,282.909912109375,298.7255554199219,303.322265625,293.1499938964844,293.1499938964844,278.1499938964844,38468.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808751106262207,1.0,0.0,0.0,3.5435590744018555,3.5435826778411865,8.378623306271038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10934.1142578125,0.0,1435.8726806640625,1895.4371337890625,0.0,3224.781494140625,0.8811332583427429,1.0,0.0,3.0,1.0,0.0
18029760,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7979632616043091,0.3843351900577545,0.3499217331409454,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9313081502914428,0.6126534342765808,0.5827327370643616,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9557617902755736,0.6579861044883728,0.4610720574855804,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.855853259563446,0.4799819886684418,0.4582414627075195,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.6926403641700745,0.2481410950422287,1.1389439105987549,284.9140930175781,284.95001220703125,299.2724914550781,295.7088928222656,297.7405700683594,297.20135498046875,284.9145202636719,1.0,0.6851760745048523,0.3490131199359894,0.3490131199359894,1.0,1.0,-3.592076301574707,0.9314338564872742,2.660642623901367,0.1179576814174652,0.8426443338394165,0.8426443338394165,0.0,225.35275268554688,200.0,69579.78125,0.0,4026.416015625,1.0,278.15850830078125,282.93865966796875,298.7197570800781,303.255615234375,293.1499938964844,293.1499938964844,278.45001220703125,38346.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814795613288879,1.0,0.0,0.0,3.47907829284668,3.479101181030273,8.076472681750602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.5244140625,0.0,1367.9259033203125,1895.4371337890625,0.0,3230.44482421875,0.8694213032722473,1.0,0.0,3.0,1.0,0.0
18029820,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8096404075622559,0.3842514455318451,0.3492137193679809,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9465431571006776,0.6119118332862854,0.5813539624214172,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9715284705162048,0.6609839200973511,0.462622582912445,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8681980967521667,0.4799718856811523,0.457581877708435,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7034955620765686,0.248530313372612,1.137898564338684,284.9908752441406,284.95001220703125,299.3034362792969,295.7257385253906,297.7519226074219,297.2066650390625,284.9901428222656,1.0,0.6787291169166565,0.3487213253974914,0.3487213253974914,1.0,1.0,-3.589372634887696,0.9296654462814332,2.659707307815552,0.1168648675084114,0.9158555269241332,0.9158555269241332,0.0,213.12527465820312,188.0,69037.5078125,0.0,3944.442138671875,1.0,278.44110107421875,283.03729248046875,298.70562744140625,303.1287841796875,293.1499938964844,293.1499938964844,278.1499938964844,33704.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742456436157227,1.0,0.0,0.0,3.590724468231201,3.590747356414795,8.603149126429344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11294.5078125,0.0,1451.3175048828125,1895.4371337890625,0.0,3162.6328125,0.8903115391731262,1.0,0.0,3.0,1.0,0.0
18029880,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8096404075622559,0.3842514455318451,0.3492137193679809,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9465431571006776,0.6119118332862854,0.5813539624214172,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9715284705162048,0.6609839200973511,0.462622582912445,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8681980967521667,0.4799718856811523,0.457581877708435,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7034955620765686,0.248530313372612,1.137898564338684,284.9908752441406,284.95001220703125,299.3034362792969,295.7257385253906,297.7519226074219,297.2066650390625,284.9901428222656,1.0,0.6787291169166565,0.3487213253974914,0.3487213253974914,1.0,1.0,-3.589372634887696,0.9296654462814332,2.659707307815552,0.1168648675084114,0.9158555269241332,0.9158555269241332,0.0,213.12527465820312,188.0,69037.5078125,0.0,3944.442138671875,1.0,278.44110107421875,283.03729248046875,298.70562744140625,303.1287841796875,293.1499938964844,293.1499938964844,278.1499938964844,33704.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742456436157227,1.0,0.0,0.0,3.590724468231201,3.590747356414795,8.603149126429344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11294.5078125,0.0,1451.3175048828125,1895.4371337890625,0.0,3162.6328125,0.8903115391731262,1.0,0.0,3.0,1.0,0.0
18029940,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8208691477775574,0.383324921131134,0.3481297194957733,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9613946676254272,0.6102965474128723,0.5795889496803284,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9858466982841492,0.6628943681716919,0.4637689888477325,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8812374472618103,0.4792640805244446,0.4566343128681183,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7144378423690796,0.2485579848289489,1.136369228363037,284.9134826660156,284.95001220703125,299.33837890625,295.7447509765625,297.75799560546875,297.2035522460937,284.9134521484375,1.0,0.6721912026405334,0.3484295010566711,0.3484295010566711,1.0,1.0,-3.584352493286133,0.9271755814552308,2.657176971435547,0.1157678589224815,0.8416650295257568,0.8416650295257568,0.0,201.496826171875,191.0,69536.265625,0.0,3860.33056640625,1.0,278.1588134765625,282.938232421875,298.755126953125,303.28680419921875,293.1499938964844,293.1499938964844,278.45001220703125,38211.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879677414894104,1.0,0.0,0.0,3.477724552154541,3.4777474403381348,8.070188641795539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10191.3681640625,0.0,1365.586181640625,1895.4371337890625,0.0,3213.557373046875,0.8688790202140808,1.0,0.0,3.0,1.0,0.0
18030000,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8208691477775574,0.383324921131134,0.3481297194957733,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9613946676254272,0.6102965474128723,0.5795889496803284,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9858466982841492,0.6628943681716919,0.4637689888477325,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8812374472618103,0.4792640805244446,0.4566343128681183,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7144378423690796,0.2485579848289489,1.136369228363037,284.9134826660156,284.95001220703125,299.33837890625,295.7447509765625,297.75799560546875,297.2035522460937,284.9134521484375,1.0,0.6721912026405334,0.3484295010566711,0.3484295010566711,1.0,1.0,-3.584352493286133,0.9271755814552308,2.657176971435547,0.1157678589224815,0.8416650295257568,0.8416650295257568,0.0,201.496826171875,191.0,69536.265625,0.0,3860.33056640625,1.0,278.1588134765625,282.938232421875,298.755126953125,303.28680419921875,293.1499938964844,293.1499938964844,278.45001220703125,38211.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879677414894104,1.0,0.0,0.0,3.477724552154541,3.4777474403381348,8.070188641795539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10191.3681640625,0.0,1365.586181640625,1895.4371337890625,0.0,3213.557373046875,0.8688790202140808,1.0,0.0,3.0,1.0,0.0
18030060,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8264937996864319,0.3832419812679291,0.3476895093917846,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9683411717414856,0.6095661520957947,0.5785006880760193,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9930070042610168,0.6659004092216492,0.4655294716358185,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8879939317703247,0.4792559444904327,0.4562523961067199,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.719846785068512,0.2489594370126724,1.1366859674453735,284.99267578125,284.95001220703125,299.3766784667969,295.7655334472656,297.7713317871094,297.2087707519531,284.99200439453125,1.0,0.669873833656311,0.348174512386322,0.348174512386322,1.0,1.0,-3.5845417976379395,0.9264143109321594,2.658127546310425,0.1150164753198623,0.917029082775116,0.917029082775116,0.0,196.16571044921875,194.0,69037.9296875,0.0,3828.195068359375,1.0,278.44110107421875,283.0386962890625,298.7455749511719,303.1669006347656,293.1499938964844,293.1499938964844,278.1499938964844,33619.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872473418712616,1.0,0.0,0.0,3.5896122455596924,3.589635372161865,8.597820624345331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11305.6171875,0.0,1449.4993896484375,1895.4371337890625,0.0,3146.01123046875,0.8900195360183716,1.0,0.0,3.0,1.0,0.0
18030120,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8264937996864319,0.3832419812679291,0.3476895093917846,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9683411717414856,0.6095661520957947,0.5785006880760193,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9930070042610168,0.6659004092216492,0.4655294716358185,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8879939317703247,0.4792559444904327,0.4562523961067199,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.719846785068512,0.2489594370126724,1.1366859674453735,284.99267578125,284.95001220703125,299.3766784667969,295.7655334472656,297.7713317871094,297.2087707519531,284.99200439453125,1.0,0.669873833656311,0.348174512386322,0.348174512386322,1.0,1.0,-3.5845417976379395,0.9264143109321594,2.658127546310425,0.1150164753198623,0.917029082775116,0.917029082775116,0.0,196.16571044921875,194.0,69037.9296875,0.0,3828.195068359375,1.0,278.44110107421875,283.0386962890625,298.7455749511719,303.1669006347656,293.1499938964844,293.1499938964844,278.1499938964844,33619.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872473418712616,1.0,0.0,0.0,3.5896122455596924,3.589635372161865,8.597820624345331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11305.6171875,0.0,1449.4993896484375,1895.4371337890625,0.0,3146.01123046875,0.8900195360183716,1.0,0.0,3.0,1.0,0.0
18030180,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.826866865158081,0.3822480142116546,0.3469598591327667,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9687169790267944,0.6079097390174866,0.5771287679672241,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9946773648262024,0.6677558422088623,0.4669589400291443,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.888701319694519,0.4784998893737793,0.4556917250156402,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7207170724868774,0.2489390522241592,1.137004017829895,284.91510009765625,284.95001220703125,299.41766357421875,295.7876281738281,297.7784423828125,297.204833984375,284.9151306152344,1.0,0.6693772673606873,0.3479194939136505,0.3479194939136505,1.0,1.0,-3.58344841003418,0.925251603126526,2.658196926116944,0.1143886819481849,0.843868613243103,0.843868613243103,0.0,195.33474731445312,197.0,69628.3046875,0.0,3820.330322265625,1.0,278.1587829589844,282.93817138671875,298.7989807128906,303.3348693847656,293.1499938964844,293.1499938964844,278.45001220703125,38076.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781013488769531,1.0,0.0,0.0,3.482398271560669,3.4824211597442627,8.09189373285335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10213.814453125,0.0,1369.402099609375,1895.4371337890625,0.0,3198.784423828125,0.8698134422302246,1.0,0.0,3.0,1.0,0.0
18030240,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.826866865158081,0.3822480142116546,0.3469598591327667,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9687169790267944,0.6079097390174866,0.5771287679672241,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9946773648262024,0.6677558422088623,0.4669589400291443,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.888701319694519,0.4784998893737793,0.4556917250156402,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7207170724868774,0.2489390522241592,1.137004017829895,284.91510009765625,284.95001220703125,299.41766357421875,295.7876281738281,297.7784423828125,297.204833984375,284.9151306152344,1.0,0.6693772673606873,0.3479194939136505,0.3479194939136505,1.0,1.0,-3.58344841003418,0.925251603126526,2.658196926116944,0.1143886819481849,0.843868613243103,0.843868613243103,0.0,195.33474731445312,197.0,69628.3046875,0.0,3820.330322265625,1.0,278.1587829589844,282.93817138671875,298.7989807128906,303.3348693847656,293.1499938964844,293.1499938964844,278.45001220703125,38076.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781013488769531,1.0,0.0,0.0,3.482398271560669,3.4824211597442627,8.09189373285335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10213.814453125,0.0,1369.402099609375,1895.4371337890625,0.0,3198.784423828125,0.8698134422302246,1.0,0.0,3.0,1.0,0.0
18030300,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8263627290725708,0.3821297287940979,0.346667468547821,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9680180549621582,0.6074701547622681,0.5765111446380615,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9948277473449708,0.6691991686820984,0.467764288187027,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8881996870040894,0.4784179031848907,0.4554514288902282,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.7204957008361816,0.2490632832050323,1.1371678113937378,285.0149230957031,284.95001220703125,299.43896484375,295.7990417480469,297.7850341796875,297.2065734863281,285.0144958496094,1.0,0.6695107817649841,0.3477919995784759,0.3477919995784759,1.0,1.0,-3.583224296569824,0.9247744679450988,2.658449649810791,0.1139931455254554,0.916188657283783,0.916188657283783,0.0,195.5767517089844,197.0,68954.125,0.0,3821.251953125,1.0,278.3977355957031,283.0531616210937,298.7679748535156,303.1427917480469,293.1499938964844,293.1499938964844,278.45001220703125,33719.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872639000415802,1.0,0.0,0.0,3.53765869140625,3.5376813411712646,8.350743883056566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.9326171875,0.0,1395.20361328125,1895.4371337890625,0.0,3147.564453125,0.8800398111343384,1.0,0.0,3.0,1.0,0.0
18030360,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8261032104492188,0.3820591866970062,0.3466381132602691,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9675436615943908,0.6070981621742249,0.5761911273002625,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.995162069797516,0.6706820726394653,0.4688274264335632,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8879216909408569,0.4784062504768371,0.4554571211338043,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7204517722129822,0.2492464631795883,1.1380014419555664,284.9934387207031,284.95001220703125,299.4606628417969,295.8106384277344,297.7922058105469,297.2090148925781,284.9923095703125,1.0,0.6699391603469849,0.3476376831531524,0.3476376831531524,1.0,1.0,-3.585091352462769,0.924858033657074,2.66023325920105,0.1137471869587898,0.9198387861251832,0.9198387861251832,0.0,195.87733459472656,200.0,69175.390625,0.0,3827.842529296875,1.0,278.44195556640625,283.0367736816406,298.7911376953125,303.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,33452.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710951209068298,1.0,0.0,0.0,3.5994277000427246,3.5994505882263184,8.644904028187739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11344.22265625,0.0,1458.8302001953125,1895.4371337890625,0.0,3133.083251953125,0.8918705582618713,1.0,0.0,3.0,1.0,0.0
18030420,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8230863809585571,0.3809711933135986,0.3459404408931732,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.963632583618164,0.6053594946861267,0.5748671293258667,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.993497669696808,0.6724453568458557,0.470288336277008,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8846216797828674,0.4775657951831817,0.4549402892589569,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7183262705802917,0.2491341978311538,1.1384767293930054,284.9145812988281,284.95001220703125,299.5050048828125,295.83416748046875,297.7994079589844,297.2041320800781,284.9147033691406,1.0,0.670958399772644,0.3473290503025055,0.3473290503025055,1.0,1.0,-3.5843751430511475,0.9236389398574828,2.660736322402954,0.1130064502358436,0.8458113670349121,0.8458113670349121,0.0,198.07180786132807,203.0,69775.328125,0.0,3839.4560546875,1.0,278.1587219238281,282.935302734375,298.8462829589844,303.3921813964844,293.1499938964844,293.1499938964844,278.45001220703125,38065.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876918613910675,1.0,0.0,0.0,3.4917256832122803,3.491748571395874,8.135299935929652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10243.705078125,0.0,1378.8892822265625,1895.4371337890625,0.0,3187.69677734375,0.8718673586845398,1.0,0.0,3.0,1.0,0.0
18030480,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8230863809585571,0.3809711933135986,0.3459404408931732,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.963632583618164,0.6053594946861267,0.5748671293258667,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.993497669696808,0.6724453568458557,0.470288336277008,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8846216797828674,0.4775657951831817,0.4549402892589569,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7183262705802917,0.2491341978311538,1.1384767293930054,284.9145812988281,284.95001220703125,299.5050048828125,295.83416748046875,297.7994079589844,297.2041320800781,284.9147033691406,1.0,0.670958399772644,0.3473290503025055,0.3473290503025055,1.0,1.0,-3.5843751430511475,0.9236389398574828,2.660736322402954,0.1130064502358436,0.8458113670349121,0.8458113670349121,0.0,198.07180786132807,203.0,69775.328125,0.0,3839.4560546875,1.0,278.1587219238281,282.935302734375,298.8462829589844,303.3921813964844,293.1499938964844,293.1499938964844,278.45001220703125,38065.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876918613910675,1.0,0.0,0.0,3.4917256832122803,3.491748571395874,8.135299935929652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10243.705078125,0.0,1378.8892822265625,1895.4371337890625,0.0,3187.69677734375,0.8718673586845398,1.0,0.0,3.0,1.0,0.0
18030540,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8205645680427551,0.3807184994220733,0.3456191718578338,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9601427316665648,0.604487955570221,0.5739352107048035,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9922422766685486,0.6753170490264893,0.4721639752388,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8817862868309021,0.4774110317230224,0.454708993434906,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7164751887321472,0.2493723034858703,1.1394438743591309,284.994384765625,284.95001220703125,299.54998779296875,295.8578186035156,297.8132019042969,297.20782470703125,284.99371337890625,1.0,0.6722896099090576,0.3470204472541809,0.3470204472541809,1.0,1.0,-3.5860021114349365,0.9231474995613098,2.6628544330596924,0.1122838482260704,0.9226627945899964,0.9226627945899964,0.0,200.2103729248047,206.0,69309.265625,0.0,3856.712890625,1.0,278.44122314453125,283.0355834960937,298.83941650390625,303.27850341796875,293.1499938964844,293.1499938964844,278.1499938964844,33525.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870034396648407,1.0,0.0,0.0,3.6063218116760254,3.6063449382781982,8.67805169946223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11376.701171875,0.0,1466.8206787109375,1895.4371337890625,0.0,3123.133544921875,0.893743634223938,1.0,0.0,3.0,1.0,0.0
