time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030600,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8205645680427551,0.3807184994220733,0.3456191718578338,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9601427316665648,0.604487955570221,0.5739352107048035,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9922422766685486,0.6753170490264893,0.4721639752388,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8817862868309021,0.4774110317230224,0.454708993434906,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7164751887321472,0.2493723034858703,1.1394438743591309,284.994384765625,284.95001220703125,299.54998779296875,295.8578186035156,297.8132019042969,297.20782470703125,284.99371337890625,1.0,0.6722896099090576,0.3470204472541809,0.3470204472541809,1.0,1.0,-3.5860021114349365,0.9231474995613098,2.6628544330596924,0.1122838482260704,0.9226627945899964,0.9226627945899964,0.0,200.2103729248047,206.0,69309.265625,0.0,3856.712890625,1.0,278.44122314453125,283.0355834960937,298.83941650390625,303.27850341796875,293.1499938964844,293.1499938964844,278.1499938964844,33525.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870034396648407,1.0,0.0,0.0,3.6063218116760254,3.6063449382781982,8.67805169946223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11376.701171875,0.0,1466.8206787109375,1895.4371337890625,0.0,3123.133544921875,0.893743634223938,1.0,0.0,3.0,1.0,0.0
18030660,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8166907429695129,0.379586398601532,0.3449056446552276,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9549544453620912,0.6027095913887024,0.5725983381271362,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9896565079689026,0.677032470703125,0.4736106395721435,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8775580525398254,0.4765278100967407,0.4541777670383453,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7135252356529236,0.2492077350616455,1.1398180723190308,284.9140014648437,284.95001220703125,299.5950012207031,295.88116455078125,297.8202819824219,297.20263671875,284.9140930175781,1.0,0.6736888885498047,0.3467032015323639,0.3467032015323639,1.0,1.0,-3.585095167160034,0.9218429327011108,2.663252353668213,0.1115025654435157,0.8473799824714661,0.8473799824714661,0.0,203.2462310791016,209.0,69916.234375,0.0,3872.989013671875,1.0,278.1586303710937,282.9323425292969,298.8934631347656,303.44927978515625,293.1499938964844,293.1499938964844,278.45001220703125,38077.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758509159088135,1.0,0.0,0.0,3.500882148742676,3.500905036926269,8.178022312677058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10272.9462890625,0.0,1388.4168701171875,1895.4371337890625,0.0,3177.685791015625,0.8739089965820312,1.0,0.0,3.0,1.0,0.0
18030720,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8166907429695129,0.379586398601532,0.3449056446552276,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9549544453620912,0.6027095913887024,0.5725983381271362,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9896565079689026,0.677032470703125,0.4736106395721435,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8775580525398254,0.4765278100967407,0.4541777670383453,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7135252356529236,0.2492077350616455,1.1398180723190308,284.9140014648437,284.95001220703125,299.5950012207031,295.88116455078125,297.8202819824219,297.20263671875,284.9140930175781,1.0,0.6736888885498047,0.3467032015323639,0.3467032015323639,1.0,1.0,-3.585095167160034,0.9218429327011108,2.663252353668213,0.1115025654435157,0.8473799824714661,0.8473799824714661,0.0,203.2462310791016,209.0,69916.234375,0.0,3872.989013671875,1.0,278.1586303710937,282.9323425292969,298.8934631347656,303.44927978515625,293.1499938964844,293.1499938964844,278.45001220703125,38077.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758509159088135,1.0,0.0,0.0,3.500882148742676,3.500905036926269,8.178022312677058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10272.9462890625,0.0,1388.4168701171875,1895.4371337890625,0.0,3177.685791015625,0.8739089965820312,1.0,0.0,3.0,1.0,0.0
18030780,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8142322897911072,0.3793779909610748,0.3445854187011719,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9515123963356018,0.6020060777664185,0.5717845559120178,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.988191545009613,0.6793413162231445,0.4750553667545318,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8748651742935181,0.476389080286026,0.4539316892623901,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7116079926490784,0.2493653297424316,1.1403582096099854,285.0001220703125,284.95001220703125,299.63055419921875,295.8993835449219,297.8312072753906,297.2056579589844,284.9989929199219,1.0,0.6748654842376709,0.3464494347572326,0.3464494347572326,1.0,1.0,-3.5858147144317627,0.9212496876716614,2.664565086364746,0.1108253523707389,0.9220874309539796,0.9220874309539796,0.0,205.34152221679688,209.0,69361.5078125,0.0,3887.675537109375,1.0,278.4322509765625,283.0375366210937,298.87371826171875,303.3040466308594,293.1499938964844,293.1499938964844,278.45001220703125,33335.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691527247428894,1.0,0.0,0.0,3.599663019180298,3.599685907363892,8.64603464378888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10705.3671875,0.0,1458.225341796875,1895.4371337890625,0.0,3114.86279296875,0.8919193148612976,1.0,0.0,3.0,1.0,0.0
18030840,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.813753604888916,0.3793033063411712,0.3445698320865631,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9508111476898192,0.601813554763794,0.5716562271118164,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9879492521286012,0.6798787713050842,0.4754773080348968,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8743391036987305,0.4763473868370056,0.4539350271224975,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7112476229667664,0.24940986931324,1.1406865119934082,284.9945678710937,284.95001220703125,299.63934326171875,295.9038391113281,297.833740234375,297.2062072753906,284.99383544921875,1.0,0.6752012968063354,0.3463859856128692,0.3463859856128692,1.0,1.0,-3.5865490436553955,0.9212697744369508,2.665279150009156,0.1107350215315818,0.9246736168861388,0.9246736168861388,0.0,205.81451416015625,212.0,69435.5078125,0.0,3892.453857421875,1.0,278.4412841796875,283.0334167480469,298.8856811523437,303.333984375,293.1499938964844,293.1499938964844,278.1499938964844,33537.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690195083618164,1.0,0.0,0.0,3.614678382873535,3.614701509475708,8.718315598343906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11410.841796875,0.0,1475.978271484375,1895.4371337890625,0.0,3113.613037109375,0.8956268429756165,1.0,0.0,3.0,1.0,0.0
18030900,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8120710849761963,0.3787458539009094,0.3443512618541717,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.948473870754242,0.6009457111358643,0.5711463093757629,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9868729114532472,0.680730402469635,0.4763383567333221,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8725486993789673,0.4759303629398346,0.4537990689277649,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7099568247795105,0.2493474781513214,1.1411975622177124,284.8798828125,284.95001220703125,299.6610412597656,295.9147644042969,297.8372802734375,297.2038879394531,284.8804016113281,1.0,0.6760046482086182,0.3462273776531219,0.3462273776531219,1.0,1.0,-3.587166786193848,0.920944094657898,2.66622281074524,0.1104624569416046,0.8431605696678162,0.8431605696678162,0.0,207.2725372314453,212.0,70237.375,0.0,3902.966552734375,1.0,278.1991577148437,282.903076171875,298.9408264160156,303.56256103515625,293.1499938964844,293.1499938964844,278.1499938964844,38142.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740915060043335,1.0,0.0,0.0,3.5696732997894287,3.56969690322876,8.50257038109703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11054.537109375,0.0,1461.2987060546875,1895.4371337890625,0.0,3161.187255859375,0.8867155313491821,1.0,0.0,3.0,1.0,0.0
18030960,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8096931576728821,0.3781442940235138,0.3438453674316406,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9453083276748656,0.600016176700592,0.5703151822090149,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9851402044296264,0.6815558075904846,0.4769113063812256,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8700924515724182,0.4754435420036316,0.4533969461917877,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7080631852149963,0.2492164671421051,1.1409778594970703,284.9143371582031,284.95001220703125,299.6823425292969,295.9253845214844,297.8401794433594,297.200927734375,284.9149475097656,1.0,0.6766817569732666,0.3460810780525207,0.3460810780525207,1.0,1.0,-3.585501194000244,0.9199579358100892,2.6655430793762207,0.1099758893251419,0.8492259383201599,0.8492259383201599,0.0,209.06588745117188,215.0,70019.4296875,0.0,3909.680419921875,1.0,278.15838623046875,282.93096923828125,298.9383239746094,303.502685546875,293.1499938964844,293.1499938964844,278.45001220703125,38206.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749054670333862,1.0,0.0,0.0,3.506458282470703,3.506481170654297,8.204094115171756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.580078125,0.0,1395.1207275390625,1895.4371337890625,0.0,3168.820068359375,0.8753852248191833,1.0,0.0,3.0,1.0,0.0
18031020,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8066225051879883,0.3778401911258697,0.3434895277023315,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9410143494606018,0.599105715751648,0.5693584680557251,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9833247661590576,0.6843782067298889,0.478758156299591,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8669200539588928,0.4752480387687683,0.4531399607658386,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7056646943092346,0.2493975311517715,1.1417579650878906,284.9945373535156,284.95001220703125,299.7232971191406,295.9454650878906,297.8528137207031,297.2044982910156,284.99383544921875,1.0,0.6782213449478149,0.3457884490489959,0.3457884490489959,1.0,1.0,-3.58676552772522,0.919404923915863,2.667360782623291,0.1092591509222984,0.9263128638267516,0.9263128638267516,0.0,211.7510681152344,218.0,69542.6484375,0.0,3929.3916015625,1.0,278.4413452148437,283.0312805175781,298.92779541015625,303.384521484375,293.1499938964844,293.1499938964844,278.1499938964844,33553.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681589365005493,1.0,0.0,0.0,3.621968269348145,3.621991634368897,8.753517022341839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11440.712890625,0.0,1484.0416259765625,1895.4371337890625,0.0,3105.5400390625,0.8972733616828918,1.0,0.0,3.0,1.0,0.0
18031080,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8066225051879883,0.3778401911258697,0.3434895277023315,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9410143494606018,0.599105715751648,0.5693584680557251,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9833247661590576,0.6843782067298889,0.478758156299591,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8669200539588928,0.4752480387687683,0.4531399607658386,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7056646943092346,0.2493975311517715,1.1417579650878906,284.9945373535156,284.95001220703125,299.7232971191406,295.9454650878906,297.8528137207031,297.2044982910156,284.99383544921875,1.0,0.6782213449478149,0.3457884490489959,0.3457884490489959,1.0,1.0,-3.58676552772522,0.919404923915863,2.667360782623291,0.1092591509222984,0.9263128638267516,0.9263128638267516,0.0,211.7510681152344,218.0,69542.6484375,0.0,3929.3916015625,1.0,278.4413452148437,283.0312805175781,298.92779541015625,303.384521484375,293.1499938964844,293.1499938964844,278.1499938964844,33553.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681589365005493,1.0,0.0,0.0,3.621968269348145,3.621991634368897,8.753517022341839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11440.712890625,0.0,1484.0416259765625,1895.4371337890625,0.0,3105.5400390625,0.8972733616828918,1.0,0.0,3.0,1.0,0.0
18031140,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8024700880050659,0.3766595125198364,0.3427448570728302,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.935490071773529,0.5972932577133179,0.5680023431777954,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9804567098617554,0.6860144138336182,0.4801643490791321,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8628453016281128,0.4743272960186004,0.4525862336158752,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7024964094161987,0.2491838186979293,1.1419646739959717,284.9129333496094,284.95001220703125,299.7616271972656,295.963623046875,297.8580017089844,297.1991577148437,284.9130554199219,1.0,0.6797022223472595,0.3454958498477936,0.3454958498477936,1.0,1.0,-3.5855209827423096,0.9180753827095032,2.667445659637451,0.108512632548809,0.8496530055999756,0.8496530055999756,0.0,215.0647430419922,221.0,70133.140625,0.0,3946.48291015625,1.0,278.15850830078125,282.9272155761719,298.9766845703125,303.549560546875,293.1499938964844,293.1499938964844,278.45001220703125,38131.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741254806518555,1.0,0.0,0.0,3.5153279304504395,3.5153510570526123,8.245652338700893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.4462890625,0.0,1403.7972412109375,1895.4371337890625,0.0,3161.50537109375,0.8771570324897766,1.0,0.0,3.0,1.0,0.0
18031200,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8024700880050659,0.3766595125198364,0.3427448570728302,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.935490071773529,0.5972932577133179,0.5680023431777954,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9804567098617554,0.6860144138336182,0.4801643490791321,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8628453016281128,0.4743272960186004,0.4525862336158752,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7024964094161987,0.2491838186979293,1.1419646739959717,284.9129333496094,284.95001220703125,299.7616271972656,295.963623046875,297.8580017089844,297.1991577148437,284.9130554199219,1.0,0.6797022223472595,0.3454958498477936,0.3454958498477936,1.0,1.0,-3.5855209827423096,0.9180753827095032,2.667445659637451,0.108512632548809,0.8496530055999756,0.8496530055999756,0.0,215.0647430419922,221.0,70133.140625,0.0,3946.48291015625,1.0,278.15850830078125,282.9272155761719,298.9766845703125,303.549560546875,293.1499938964844,293.1499938964844,278.45001220703125,38131.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741254806518555,1.0,0.0,0.0,3.5153279304504395,3.5153510570526123,8.245652338700893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.4462890625,0.0,1403.7972412109375,1895.4371337890625,0.0,3161.50537109375,0.8771570324897766,1.0,0.0,3.0,1.0,0.0
18031260,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7994306683540344,0.3763353824615478,0.3423753082752228,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9312548637390136,0.596368134021759,0.567036509513855,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9786434769630432,0.6888045072555542,0.4819924235343933,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8598334193229675,0.4741170406341553,0.4523188769817352,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7001715302467346,0.2493487000465393,1.1426799297332764,284.9945678710937,284.95001220703125,299.79656982421875,295.9795227050781,297.8691101074219,297.2027282714844,284.9938049316406,1.0,0.6812299489974976,0.3452328741550445,0.3452328741550445,1.0,1.0,-3.586645126342773,0.917570948600769,2.669074296951294,0.1078612059354782,0.9274471402168274,0.9274471402168274,0.0,217.7742156982422,224.0,69619.3125,0.0,3965.99267578125,1.0,278.44140625,283.0295715332031,298.9624938964844,303.426025390625,293.1499938964844,293.1499938964844,278.1499938964844,33576.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675220608711243,1.0,0.0,0.0,3.6273913383483887,3.6274147033691406,8.779749123277725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11463.61328125,0.0,1490.1363525390625,1895.4371337890625,0.0,3099.565185546875,0.8985070586204529,1.0,0.0,3.0,1.0,0.0
18031320,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7994306683540344,0.3763353824615478,0.3423753082752228,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9312548637390136,0.596368134021759,0.567036509513855,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9786434769630432,0.6888045072555542,0.4819924235343933,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8598334193229675,0.4741170406341553,0.4523188769817352,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7001715302467346,0.2493487000465393,1.1426799297332764,284.9945678710937,284.95001220703125,299.79656982421875,295.9795227050781,297.8691101074219,297.2027282714844,284.9938049316406,1.0,0.6812299489974976,0.3452328741550445,0.3452328741550445,1.0,1.0,-3.586645126342773,0.917570948600769,2.669074296951294,0.1078612059354782,0.9274471402168274,0.9274471402168274,0.0,217.7742156982422,224.0,69619.3125,0.0,3965.99267578125,1.0,278.44140625,283.0295715332031,298.9624938964844,303.426025390625,293.1499938964844,293.1499938964844,278.1499938964844,33576.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675220608711243,1.0,0.0,0.0,3.6273913383483887,3.6274147033691406,8.779749123277725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11463.61328125,0.0,1490.1363525390625,1895.4371337890625,0.0,3099.565185546875,0.8985070586204529,1.0,0.0,3.0,1.0,0.0
18031380,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7954156994819641,0.37513467669487,0.3416145741939544,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.92587810754776,0.5945417881011963,0.5656691193580627,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.975777804851532,0.6903930306434631,0.4833693504333496,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.85597825050354,0.4731809496879577,0.451752632856369,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.697116494178772,0.2491190433502197,1.142822027206421,284.91241455078125,284.95001220703125,299.8275146484375,295.9927673339844,297.8723449707031,297.19732666015625,284.91259765625,1.0,0.6826924085617065,0.3449698686599731,0.3449698686599731,1.0,1.0,-3.5852396488189697,0.9162879586219788,2.668951749801636,0.1071791052818298,0.8501995205879211,0.8501995205879211,0.0,221.1020050048828,227.0,70194.7265625,0.0,3982.739990234375,1.0,278.1584777832031,282.9252624511719,299.0065002441406,303.5854187011719,293.1499938964844,293.1499938964844,278.45001220703125,38164.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736216425895691,1.0,0.0,0.0,3.5197906494140625,3.519813776016236,8.266600843853666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.3603515625,0.0,1408.685791015625,1895.4371337890625,0.0,3156.7802734375,0.8781725764274597,1.0,0.0,3.0,1.0,0.0
18031440,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7954156994819641,0.37513467669487,0.3416145741939544,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.92587810754776,0.5945417881011963,0.5656691193580627,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.975777804851532,0.6903930306434631,0.4833693504333496,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.85597825050354,0.4731809496879577,0.451752632856369,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.697116494178772,0.2491190433502197,1.142822027206421,284.91241455078125,284.95001220703125,299.8275146484375,295.9927673339844,297.8723449707031,297.19732666015625,284.91259765625,1.0,0.6826924085617065,0.3449698686599731,0.3449698686599731,1.0,1.0,-3.5852396488189697,0.9162879586219788,2.668951749801636,0.1071791052818298,0.8501995205879211,0.8501995205879211,0.0,221.1020050048828,227.0,70194.7265625,0.0,3982.739990234375,1.0,278.1584777832031,282.9252624511719,299.0065002441406,303.5854187011719,293.1499938964844,293.1499938964844,278.45001220703125,38164.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736216425895691,1.0,0.0,0.0,3.5197906494140625,3.519813776016236,8.266600843853666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.3603515625,0.0,1408.685791015625,1895.4371337890625,0.0,3156.7802734375,0.8781725764274597,1.0,0.0,3.0,1.0,0.0
18031500,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.793632984161377,0.3749306201934814,0.3412859737873077,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9234631657600404,0.5940299034118652,0.5650278329849243,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.974564254283905,0.691742479801178,0.4841320514678955,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8542603850364685,0.4730257391929626,0.4514862895011902,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.6957331299781799,0.2491576969623565,1.1428048610687256,285.0142822265625,284.95001220703125,299.8412780761719,295.9982604980469,297.8765869140625,297.1986694335937,285.0140075683594,1.0,0.6833849549293518,0.3448383808135986,0.3448383808135986,1.0,1.0,-3.5846431255340576,0.9156845211982728,2.6689584255218506,0.1067233234643936,0.9233089685440063,0.9233089685440063,0.0,222.613998413086,227.0,69470.265625,0.0,3990.46435546875,1.0,278.3986511230469,283.042724609375,298.9697265625,303.3845520019531,293.1499938964844,293.1499938964844,278.45001220703125,33845.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684163093566895,1.0,0.0,0.0,3.5725646018981934,3.572587490081787,8.516349794263078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10672.5966796875,0.0,1432.9356689453125,1895.4371337890625,0.0,3107.954345703125,0.8879216909408569,1.0,0.0,3.0,1.0,0.0
18031560,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7924730777740479,0.3747906386852264,0.3412219882011413,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9217848181724548,0.5936015248298645,0.5646837949752808,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9739695191383362,0.6931437849998474,0.4851634800434112,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8531188368797302,0.4729559421539306,0.4514670968055725,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.694868266582489,0.2492697238922119,1.1434634923934937,284.9935607910156,284.95001220703125,299.853759765625,296.0029296875,297.8811950683594,297.20086669921875,284.99237060546875,1.0,0.6841961741447449,0.3447092473506927,0.3447092473506927,1.0,1.0,-3.586160898208618,0.9157320261001588,2.67042875289917,0.1064966693520546,0.9274884462356568,0.9274884462356568,0.0,223.82501220703125,230.0,69664.0,0.0,4001.816650390625,1.0,278.4422912597656,283.02703857421875,298.9860534667969,303.4547424316406,293.1499938964844,293.1499938964844,278.1499938964844,33532.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671411275863647,1.0,0.0,0.0,3.632864236831665,3.632887601852417,8.806262030702783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11481.4599609375,0.0,1495.8150634765625,1895.4371337890625,0.0,3095.991943359375,0.8994401097297668,1.0,0.0,3.0,1.0,0.0
18031620,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7886245846748352,0.3735668659210205,0.3404509127140045,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9166926741600036,0.5917576551437378,0.5633106827735901,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9711355566978456,0.6946719884872437,0.4865118563175201,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8494889736175537,0.4720026552677154,0.450893372297287,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.6919451951980591,0.2490251064300537,1.1435601711273191,284.9125366210937,284.95001220703125,299.8746643066406,296.0096435546875,297.8817443847656,297.1953430175781,284.9130249023437,1.0,0.685636579990387,0.344450980424881,0.344450980424881,1.0,1.0,-3.584638357162476,0.9144295454025269,2.6702089309692383,0.1058025434613227,0.850547194480896,0.850547194480896,0.0,227.14854431152344,233.0,70196.375,0.0,4018.217041015625,1.0,278.1579895019531,282.9247436523437,299.0245361328125,303.6062316894531,293.1499938964844,293.1499938964844,278.45001220703125,38289.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734754920005798,1.0,0.0,0.0,3.51960563659668,3.519629001617432,8.265732276413473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.1650390625,0.0,1409.3974609375,1895.4371337890625,0.0,3155.40966796875,0.8783309459686279,1.0,0.0,3.0,1.0,0.0
18031680,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7886245846748352,0.3735668659210205,0.3404509127140045,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9166926741600036,0.5917576551437378,0.5633106827735901,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9711355566978456,0.6946719884872437,0.4865118563175201,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8494889736175537,0.4720026552677154,0.450893372297287,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.6919451951980591,0.2490251064300537,1.1435601711273191,284.9125366210937,284.95001220703125,299.8746643066406,296.0096435546875,297.8817443847656,297.1953430175781,284.9130249023437,1.0,0.685636579990387,0.344450980424881,0.344450980424881,1.0,1.0,-3.584638357162476,0.9144295454025269,2.6702089309692383,0.1058025434613227,0.850547194480896,0.850547194480896,0.0,227.14854431152344,233.0,70196.375,0.0,4018.217041015625,1.0,278.1579895019531,282.9247436523437,299.0245361328125,303.6062316894531,293.1499938964844,293.1499938964844,278.45001220703125,38289.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734754920005798,1.0,0.0,0.0,3.51960563659668,3.519629001617432,8.265732276413473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.1650390625,0.0,1409.3974609375,1895.4371337890625,0.0,3155.40966796875,0.8783309459686279,1.0,0.0,3.0,1.0,0.0
18031740,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.785793662071228,0.3731979727745056,0.34003946185112,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9128488898277284,0.5907967686653137,0.5623099207878113,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9693483710289,0.6973683834075928,0.488271027803421,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8467828035354614,0.4717598855495453,0.4505940079689026,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6897855401039124,0.2491615861654281,1.144145131111145,284.993408203125,284.95001220703125,299.8895263671875,296.0125427246094,297.8875732421875,297.1988220214844,284.9926452636719,1.0,0.6871150135993958,0.3441927134990692,0.3441927134990692,1.0,1.0,-3.5853917598724365,0.9138309955596924,2.671560764312744,0.105089783668518,0.9272735714912416,0.9272735714912416,0.0,229.87413024902344,236.0,69646.34375,0.0,4036.878662109375,1.0,278.44140625,283.0266418457031,298.9973449707031,303.4674072265625,293.1499938964844,293.1499938964844,278.1499938964844,33645.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672205209732056,1.0,0.0,0.0,3.631102561950684,3.631125926971436,8.797724149189889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11478.4990234375,0.0,1494.721923828125,1895.4371337890625,0.0,3096.736572265625,0.8993845582008362,1.0,0.0,3.0,1.0,0.0
18031800,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.785793662071228,0.3731979727745056,0.34003946185112,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9128488898277284,0.5907967686653137,0.5623099207878113,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9693483710289,0.6973683834075928,0.488271027803421,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8467828035354614,0.4717598855495453,0.4505940079689026,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6897855401039124,0.2491615861654281,1.144145131111145,284.993408203125,284.95001220703125,299.8895263671875,296.0125427246094,297.8875732421875,297.1988220214844,284.9926452636719,1.0,0.6871150135993958,0.3441927134990692,0.3441927134990692,1.0,1.0,-3.5853917598724365,0.9138309955596924,2.671560764312744,0.105089783668518,0.9272735714912416,0.9272735714912416,0.0,229.87413024902344,236.0,69646.34375,0.0,4036.878662109375,1.0,278.44140625,283.0266418457031,298.9973449707031,303.4674072265625,293.1499938964844,293.1499938964844,278.1499938964844,33645.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672205209732056,1.0,0.0,0.0,3.631102561950684,3.631125926971436,8.797724149189889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11478.4990234375,0.0,1494.721923828125,1895.4371337890625,0.0,3096.736572265625,0.8993845582008362,1.0,0.0,3.0,1.0,0.0
18031860,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7820771932601929,0.3719555139541626,0.339241474866867,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9081239104270936,0.5889387726783752,0.560912549495697,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9665151834487916,0.6988368034362793,0.4895689189434051,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8433289527893066,0.4707926213741302,0.4499987065792084,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.6869651675224304,0.2489034384489059,1.1441631317138672,284.911376953125,284.95001220703125,299.8976745605469,296.01123046875,297.88482666015625,297.1932067871094,284.9115295410156,1.0,0.6885257363319397,0.3439340889453888,0.3439340889453888,1.0,1.0,-3.5836257934570312,0.9124550819396972,2.671170711517334,0.1043426916003227,0.849321186542511,0.849321186542511,0.0,233.2069702148437,239.0,70164.6328125,0.0,4052.68359375,1.0,278.158447265625,282.9231262207031,299.0267333984375,303.6088562011719,293.1499938964844,293.1499938964844,278.45001220703125,38254.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736724853515625,1.0,0.0,0.0,3.519801616668701,3.519824981689453,8.26665257136483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.748046875,0.0,1409.3466796875,1895.4371337890625,0.0,3157.25732421875,0.8782448768615723,1.0,0.0,3.0,1.0,0.0
18031920,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7820771932601929,0.3719555139541626,0.339241474866867,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9081239104270936,0.5889387726783752,0.560912549495697,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9665151834487916,0.6988368034362793,0.4895689189434051,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8433289527893066,0.4707926213741302,0.4499987065792084,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.6869651675224304,0.2489034384489059,1.1441631317138672,284.911376953125,284.95001220703125,299.8976745605469,296.01123046875,297.88482666015625,297.1932067871094,284.9115295410156,1.0,0.6885257363319397,0.3439340889453888,0.3439340889453888,1.0,1.0,-3.5836257934570312,0.9124550819396972,2.671170711517334,0.1043426916003227,0.849321186542511,0.849321186542511,0.0,233.2069702148437,239.0,70164.6328125,0.0,4052.68359375,1.0,278.158447265625,282.9231262207031,299.0267333984375,303.6088562011719,293.1499938964844,293.1499938964844,278.45001220703125,38254.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736724853515625,1.0,0.0,0.0,3.519801616668701,3.519824981689453,8.26665257136483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.748046875,0.0,1409.3466796875,1895.4371337890625,0.0,3157.25732421875,0.8782448768615723,1.0,0.0,3.0,1.0,0.0
18031980,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7796289920806885,0.3716211318969726,0.3388351500034332,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9049849510192872,0.588083803653717,0.5599852204322815,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9649060368537904,0.7011786699295044,0.4910561442375183,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8410188555717468,0.4705686271190643,0.4496948421001434,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6850919127464294,0.2490098029375076,1.1445401906967163,284.99542236328125,284.95001220703125,299.8988037109375,296.0062561035156,297.88690185546875,297.1962890625,284.9946594238281,1.0,0.6897855401039124,0.3437065184116363,0.3437065184116363,1.0,1.0,-3.583890676498413,0.9118075966835022,2.672083139419556,0.1036416590213775,0.9240494966506958,0.9240494966506958,0.0,235.62799072265625,239.0,69535.0078125,0.0,4068.20751953125,1.0,278.4368591308594,283.0282592773437,298.98760986328125,303.4460754394531,293.1499938964844,293.1499938964844,278.45001220703125,33592.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676089644432068,1.0,0.0,0.0,3.619619131088257,3.619642496109009,8.742165960029524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10768.7880859375,0.0,1481.765869140625,1895.4371337890625,0.0,3100.380615234375,0.8966051340103149,1.0,0.0,3.0,1.0,0.0
18032040,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7793607115745544,0.3715596199035644,0.3388119041919708,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9046341180801392,0.587954580783844,0.5598964691162109,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9647533297538756,0.7014682292938232,0.4912887215614319,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8407642245292664,0.4705314338207245,0.4496868848800659,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.6848956346511841,0.2490260601043701,1.1446973085403442,284.9924621582031,284.95001220703125,299.89849853515625,296.0052795410156,297.8869323730469,297.1965637207031,284.99169921875,1.0,0.6899775266647339,0.3436754941940307,0.3436754941940307,1.0,1.0,-3.5842156410217285,0.9118065237998962,2.6724092960357666,0.1035881489515304,0.9255952835083008,0.9255952835083008,0.0,235.93077087402344,242.0,69571.3671875,0.0,4070.90966796875,1.0,278.44140625,283.02593994140625,298.9912414550781,303.4593200683594,293.1499938964844,293.1499938964844,278.1499938964844,33695.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676718473434448,1.0,0.0,0.0,3.627727270126343,3.627750635147095,8.781375413491332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11464.5908203125,0.0,1491.3956298828125,1895.4371337890625,0.0,3100.970458984375,0.8986604809761047,1.0,0.0,3.0,1.0,0.0
18032100,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7778645157814026,0.3709498941898346,0.3385475575923919,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.902798056602478,0.5870479345321655,0.5593502521514893,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9636781811714172,0.7021805644035339,0.4920664727687835,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8393760323524475,0.470075249671936,0.4495165646076202,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6837846636772156,0.2489245384931564,1.1450488567352295,284.8770751953125,284.95001220703125,299.8959350585937,296.00048828125,297.88409423828125,297.19403076171875,284.87762451171875,1.0,0.6907349824905396,0.3435461819171905,0.3435461819171905,1.0,1.0,-3.5844013690948486,0.9114436507225036,2.67295789718628,0.10331891477108,0.8427773714065552,0.8427773714065552,0.0,237.43556213378903,242.0,70314.71875,0.0,4080.6025390625,1.0,278.19891357421875,282.8957214355469,299.0304870605469,303.66912841796875,293.1499938964844,293.1499938964844,278.1499938964844,38350.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731371164321899,1.0,0.0,0.0,3.5788068771362305,3.5788307189941406,8.546136882614519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11089.76171875,0.0,1472.642822265625,1895.4371337890625,0.0,3152.236328125,0.8888744115829468,1.0,0.0,3.0,1.0,0.0
18032160,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7757976651191711,0.3702953457832336,0.3379969596862793,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9003955721855164,0.5860790610313416,0.5584851503372192,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.961947739124298,0.7028638124465942,0.4925412833690643,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8374856114387512,0.4695498049259186,0.4490801095962524,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.6821945309638977,0.2487556934356689,1.144666075706482,284.9117736816406,284.95001220703125,299.8912658691406,295.9943542480469,297.88018798828125,297.1908569335937,284.9123229980469,1.0,0.6913611888885498,0.343429297208786,0.343429297208786,1.0,1.0,-3.582285165786743,0.9104194045066832,2.671865701675415,0.1028352826833725,0.8481128811836243,0.8481128811836243,0.0,239.2593231201172,245.0,70033.0703125,0.0,4086.234375,1.0,278.1582336425781,282.92462158203125,299.0113830566406,303.5884094238281,293.1499938964844,293.1499938964844,278.45001220703125,38413.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87436842918396,1.0,0.0,0.0,3.5116093158721924,3.511632442474365,8.228216188399529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10313.326171875,0.0,1401.958740234375,1895.4371337890625,0.0,3163.783935546875,0.8766645789146423,1.0,0.0,3.0,1.0,0.0
18032220,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7731767892837524,0.3698704838752746,0.3375411331653595,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8971486687660217,0.5850690007209778,0.5574449300765991,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9601916074752808,0.7054206132888794,0.4942078590393066,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8350306749343872,0.4692698717117309,0.4487505853176117,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.6802006959915161,0.2488648444414138,1.1451412439346311,284.9910888671875,284.95001220703125,299.87530517578125,295.97802734375,297.87799072265625,297.1940612792969,284.9903259277344,1.0,0.692784309387207,0.3431954979896545,0.3431954979896545,1.0,1.0,-3.582657814025879,0.9097855091094972,2.672872543334961,0.1021082401275634,0.9227057695388794,0.9227057695388794,0.0,241.9899139404297,248.0,69426.9921875,0.0,4103.931640625,1.0,278.4413452148437,283.0257263183594,298.96533203125,303.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,33751.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686203956604004,1.0,0.0,0.0,3.620238304138184,3.620261669158936,8.745157629164169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11433.3984375,0.0,1483.62109375,1895.4371337890625,0.0,3109.868896484375,0.8970155119895935,1.0,0.0,3.0,1.0,0.0
18032280,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7731767892837524,0.3698704838752746,0.3375411331653595,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8971486687660217,0.5850690007209778,0.5574449300765991,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9601916074752808,0.7054206132888794,0.4942078590393066,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8350306749343872,0.4692698717117309,0.4487505853176117,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.6802006959915161,0.2488648444414138,1.1451412439346311,284.9910888671875,284.95001220703125,299.87530517578125,295.97802734375,297.87799072265625,297.1940612792969,284.9903259277344,1.0,0.692784309387207,0.3431954979896545,0.3431954979896545,1.0,1.0,-3.582657814025879,0.9097855091094972,2.672872543334961,0.1021082401275634,0.9227057695388794,0.9227057695388794,0.0,241.9899139404297,248.0,69426.9921875,0.0,4103.931640625,1.0,278.4413452148437,283.0257263183594,298.96533203125,303.4271545410156,293.1499938964844,293.1499938964844,278.1499938964844,33751.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686203956604004,1.0,0.0,0.0,3.620238304138184,3.620261669158936,8.745157629164169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11433.3984375,0.0,1483.62109375,1895.4371337890625,0.0,3109.868896484375,0.8970155119895935,1.0,0.0,3.0,1.0,0.0
18032340,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7697480916976929,0.3685854375362396,0.3367008566856384,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.893065869808197,0.5831761360168457,0.556009829044342,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9573968648910522,0.7067387104034424,0.495401382446289,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8318890929222107,0.4682755172252655,0.448125958442688,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.6776028871536255,0.2485831379890442,1.1450462341308594,284.9107666015625,284.95001220703125,299.8500061035156,295.9559326171875,297.8666076660156,297.18829345703125,284.91082763671875,1.0,0.6941375732421875,0.3429617285728454,0.3429617285728454,1.0,1.0,-3.580498695373535,0.9083733558654784,2.6721253395080566,0.1013413444161415,0.8451329469680786,0.8451329469680786,0.0,245.32159423828125,251.0,69858.8203125,0.0,4118.65087890625,1.0,278.1585693359375,282.9247741699219,298.97393798828125,303.5422668457031,293.1499938964844,293.1499938964844,278.45001220703125,38359.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755623698234558,1.0,0.0,0.0,3.5033795833587646,3.503402709960937,8.189693971871748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10282.8779296875,0.0,1393.0263671875,1895.4371337890625,0.0,3174.980224609375,0.874683141708374,1.0,0.0,3.0,1.0,0.0
18032400,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7697480916976929,0.3685854375362396,0.3367008566856384,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.893065869808197,0.5831761360168457,0.556009829044342,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9573968648910522,0.7067387104034424,0.495401382446289,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8318890929222107,0.4682755172252655,0.448125958442688,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.6776028871536255,0.2485831379890442,1.1450462341308594,284.9107666015625,284.95001220703125,299.8500061035156,295.9559326171875,297.8666076660156,297.18829345703125,284.91082763671875,1.0,0.6941375732421875,0.3429617285728454,0.3429617285728454,1.0,1.0,-3.580498695373535,0.9083733558654784,2.6721253395080566,0.1013413444161415,0.8451329469680786,0.8451329469680786,0.0,245.32159423828125,251.0,69858.8203125,0.0,4118.65087890625,1.0,278.1585693359375,282.9247741699219,298.97393798828125,303.5422668457031,293.1499938964844,293.1499938964844,278.45001220703125,38359.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755623698234558,1.0,0.0,0.0,3.5033795833587646,3.503402709960937,8.189693971871748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10282.8779296875,0.0,1393.0263671875,1895.4371337890625,0.0,3174.980224609375,0.874683141708374,1.0,0.0,3.0,1.0,0.0
