time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032460,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7670190334320068,0.3679550290107727,0.3361374139785766,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8897020220756531,0.5819607377052307,0.5548586845397949,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9554164409637452,0.7090361714363098,0.4969493746757507,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8293339014053345,0.4677979350090027,0.4476913809776306,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6754584908485413,0.2484922111034393,1.1450139284133911,284.9889831542969,284.95001220703125,299.8191223144531,295.93084716796875,297.85919189453125,297.1895751953125,284.9881896972656,1.0,0.6954752802848816,0.3427591025829315,0.3427591025829315,1.0,1.0,-3.5797324180603027,0.9074890613555908,2.672243356704712,0.1006249859929084,0.9180681109428406,0.9180681109428406,0.0,248.1975860595703,254.0,69189.3203125,0.0,4134.2353515625,1.0,278.4412536621094,283.0261535644531,298.91827392578125,303.3675537109375,293.1499938964844,293.1499938964844,278.1499938964844,33832.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698889017105103,1.0,0.0,0.0,3.607432365417481,3.607455492019653,8.683397254571901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11381.2080078125,0.0,1470.2919921875,1895.4371337890625,0.0,3121.768310546875,0.8941888809204102,1.0,0.0,3.0,1.0,0.0
18032520,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7670190334320068,0.3679550290107727,0.3361374139785766,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8897020220756531,0.5819607377052307,0.5548586845397949,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9554164409637452,0.7090361714363098,0.4969493746757507,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8293339014053345,0.4677979350090027,0.4476913809776306,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6754584908485413,0.2484922111034393,1.1450139284133911,284.9889831542969,284.95001220703125,299.8191223144531,295.93084716796875,297.85919189453125,297.1895751953125,284.9881896972656,1.0,0.6954752802848816,0.3427591025829315,0.3427591025829315,1.0,1.0,-3.5797324180603027,0.9074890613555908,2.672243356704712,0.1006249859929084,0.9180681109428406,0.9180681109428406,0.0,248.1975860595703,254.0,69189.3203125,0.0,4134.2353515625,1.0,278.4412536621094,283.0261535644531,298.91827392578125,303.3675537109375,293.1499938964844,293.1499938964844,278.1499938964844,33832.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698889017105103,1.0,0.0,0.0,3.607432365417481,3.607455492019653,8.683397254571901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11381.2080078125,0.0,1470.2919921875,1895.4371337890625,0.0,3121.768310546875,0.8941888809204102,1.0,0.0,3.0,1.0,0.0
18032580,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7631081938743591,0.3662578165531158,0.3349853157997131,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8851068019866943,0.5796422958374023,0.5530880689620972,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.951923966407776,0.7098523378372192,0.4978496730327606,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.825715184211731,0.4663728475570678,0.4467290937900543,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6722405552864075,0.2477385997772216,1.1431728601455688,284.9095153808594,284.95001220703125,299.7869873046875,295.90594482421875,297.8429870605469,297.1797790527344,284.909423828125,1.0,0.6965439319610596,0.3425564765930176,0.3425564765930176,1.0,1.0,-3.57393741607666,0.905070960521698,2.6688663959503174,0.099676564335823,0.8401451110839844,0.8401451110839844,0.0,251.90969848632807,257.0,69512.1953125,0.0,4141.68896484375,1.0,278.15869140625,282.9275207519531,298.92205810546875,303.4698181152344,293.1499938964844,293.1499938964844,278.45001220703125,38492.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764535784721375,1.0,0.0,0.0,3.4841551780700684,3.484178066253662,8.100060426841083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.3271484375,0.0,1374.1685791015625,1895.4371337890625,0.0,3183.3369140625,0.8705174922943115,1.0,0.0,3.0,1.0,0.0
18032640,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7631081938743591,0.3662578165531158,0.3349853157997131,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8851068019866943,0.5796422958374023,0.5530880689620972,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.951923966407776,0.7098523378372192,0.4978496730327606,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.825715184211731,0.4663728475570678,0.4467290937900543,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6722405552864075,0.2477385997772216,1.1431728601455688,284.9095153808594,284.95001220703125,299.7869873046875,295.90594482421875,297.8429870605469,297.1797790527344,284.909423828125,1.0,0.6965439319610596,0.3425564765930176,0.3425564765930176,1.0,1.0,-3.57393741607666,0.905070960521698,2.6688663959503174,0.099676564335823,0.8401451110839844,0.8401451110839844,0.0,251.90969848632807,257.0,69512.1953125,0.0,4141.68896484375,1.0,278.15869140625,282.9275207519531,298.92205810546875,303.4698181152344,293.1499938964844,293.1499938964844,278.45001220703125,38492.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764535784721375,1.0,0.0,0.0,3.4841551780700684,3.484178066253662,8.100060426841083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.3271484375,0.0,1374.1685791015625,1895.4371337890625,0.0,3183.3369140625,0.8705174922943115,1.0,0.0,3.0,1.0,0.0
18032700,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7612858414649963,0.3657434284687042,0.334415853023529,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8829479813575745,0.5788145065307617,0.5521923899650574,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9503278136253356,0.7107378244400024,0.4983237087726593,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8239990472793579,0.4659079909324646,0.4462103843688965,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.6706620454788208,0.2474464327096939,1.1418484449386597,285.00787353515625,284.95001220703125,299.7704772949219,295.8935241699219,297.83740234375,297.1783447265625,285.00714111328125,1.0,0.6969667077064514,0.3424551486968994,0.3424551486968994,1.0,1.0,-3.570522785186768,0.9037103652954102,2.6668124198913574,0.0990399941802024,0.9094607830047609,0.9094607830047609,0.0,253.6215667724609,257.0,68698.609375,0.0,4143.17822265625,1.0,278.3976745605469,283.0429992675781,298.8667907714844,303.2440185546875,293.1499938964844,293.1499938964844,278.45001220703125,34085.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714016079902649,1.0,0.0,0.0,3.5323903560638428,3.5324130058288574,8.325890235028055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10536.7138671875,0.0,1392.3558349609375,1895.4371337890625,0.0,3135.9580078125,0.8791579604148865,1.0,0.0,3.0,1.0,0.0
18032760,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.7599251866340637,0.3652543127536773,0.3340706825256347,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8812727928161621,0.5780254006385803,0.5515456199645996,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.9492776989936828,0.7116013765335083,0.4990220963954925,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8226896524429321,0.4654839932918548,0.4458943903446197,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.6694545149803162,0.2471842467784881,1.1410019397735596,284.984130859375,284.95001220703125,299.7536926269531,295.88116455078125,297.8321838378906,297.1773986816406,284.9829406738281,1.0,0.6974537968635559,0.3423821032047272,0.3423821032047272,1.0,1.0,-3.56877064704895,0.9029378890991212,2.665832757949829,0.0986716523766517,0.9087738990783693,0.9087738990783693,0.0,255.0458984375,260.0,68756.890625,0.0,4147.26611328125,1.0,278.44189453125,283.0269470214844,298.86541748046875,303.2878723144531,293.1499938964844,293.1499938964844,278.1499938964844,33930.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702073693275452,1.0,0.0,0.0,3.5849552154541016,3.584978103637696,8.575525498599745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11298.671875,0.0,1446.790283203125,1895.4371337890625,0.0,3124.755859375,0.8889391422271729,1.0,0.0,3.0,1.0,0.0
18032820,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7560235857963562,0.3633527159690857,0.3327119648456573,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8766986727714539,0.5754752159118652,0.5495315790176392,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9455778002738952,0.7119842767715454,0.4996089935302734,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8189913034439087,0.4638107717037201,0.4446726441383362,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6660643219947815,0.2461388707160949,1.1377092599868774,284.9093933105469,284.95001220703125,299.7193298339844,295.85650634765625,297.8141784667969,297.1658935546875,284.909423828125,1.0,0.6981287598609924,0.3422359824180603,0.3422359824180603,1.0,1.0,-3.55999755859375,0.899797260761261,2.660200357437134,0.0976394489407539,0.8331440687179565,0.8331440687179565,0.0,258.698974609375,263.0,68967.2421875,0.0,4146.49267578125,1.0,278.158935546875,282.9345397949219,298.8704833984375,303.383544921875,293.1499938964844,293.1499938964844,278.45001220703125,38636.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763705492019653,1.0,0.0,0.0,3.4516634941101074,3.451685905456543,7.949689688757644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10141.982421875,0.0,1342.1533203125,1895.4371337890625,0.0,3182.55810546875,0.8634589910507202,1.0,0.0,3.0,1.0,0.0
18032880,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7560235857963562,0.3633527159690857,0.3327119648456573,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8766986727714539,0.5754752159118652,0.5495315790176392,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9455778002738952,0.7119842767715454,0.4996089935302734,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8189913034439087,0.4638107717037201,0.4446726441383362,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6660643219947815,0.2461388707160949,1.1377092599868774,284.9093933105469,284.95001220703125,299.7193298339844,295.85650634765625,297.8141784667969,297.1658935546875,284.909423828125,1.0,0.6981287598609924,0.3422359824180603,0.3422359824180603,1.0,1.0,-3.55999755859375,0.899797260761261,2.660200357437134,0.0976394489407539,0.8331440687179565,0.8331440687179565,0.0,258.698974609375,263.0,68967.2421875,0.0,4146.49267578125,1.0,278.158935546875,282.9345397949219,298.8704833984375,303.383544921875,293.1499938964844,293.1499938964844,278.45001220703125,38636.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763705492019653,1.0,0.0,0.0,3.4516634941101074,3.451685905456543,7.949689688757644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10141.982421875,0.0,1342.1533203125,1895.4371337890625,0.0,3182.55810546875,0.8634589910507202,1.0,0.0,3.0,1.0,0.0
18032940,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7529336214065552,0.3621787428855896,0.33164843916893,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8729819655418396,0.5736641883850098,0.5478108525276184,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9428802728652954,0.7133918404579163,0.500538170337677,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8159617185592651,0.4627261757850647,0.443652480840683,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.6632457971572876,0.2453687936067581,1.1345258951187134,284.9823913574219,284.95001220703125,299.6839904785156,295.8319702148437,297.8022155761719,297.1626892089844,284.9817199707031,1.0,0.6987171769142151,0.3420898914337158,0.3420898914337158,1.0,1.0,-3.552703619003296,0.8971149325370789,2.6555886268615723,0.0965520069003105,0.8995402455329895,0.8995402455329895,0.0,261.7066650390625,266.0,68176.1484375,0.0,4145.67431640625,1.0,278.4407958984375,283.03338623046875,298.81524658203125,303.2003479003906,293.1499938964844,293.1499938964844,278.75,34123.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869836151599884,1.0,0.0,0.0,3.5483312606811523,3.548353910446167,8.401204922847683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.8701171875,0.0,1409.3223876953125,1895.4371337890625,0.0,3121.2734375,0.8811039328575134,1.0,0.0,3.0,1.0,0.0
18033000,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7529336214065552,0.3621787428855896,0.33164843916893,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8729819655418396,0.5736641883850098,0.5478108525276184,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9428802728652954,0.7133918404579163,0.500538170337677,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8159617185592651,0.4627261757850647,0.443652480840683,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.6632457971572876,0.2453687936067581,1.1345258951187134,284.9823913574219,284.95001220703125,299.6839904785156,295.8319702148437,297.8022155761719,297.1626892089844,284.9817199707031,1.0,0.6987171769142151,0.3420898914337158,0.3420898914337158,1.0,1.0,-3.552703619003296,0.8971149325370789,2.6555886268615723,0.0965520069003105,0.8995402455329895,0.8995402455329895,0.0,261.7066650390625,266.0,68176.1484375,0.0,4145.67431640625,1.0,278.4407958984375,283.03338623046875,298.81524658203125,303.2003479003906,293.1499938964844,293.1499938964844,278.75,34123.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869836151599884,1.0,0.0,0.0,3.5483312606811523,3.548353910446167,8.401204922847683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.8701171875,0.0,1409.3223876953125,1895.4371337890625,0.0,3121.2734375,0.8811039328575134,1.0,0.0,3.0,1.0,0.0
18033060,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7502702474594116,0.3610917627811432,0.330793023109436,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.869726836681366,0.5719802379608154,0.5463486909866333,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.9406516551971436,0.7148570418357849,0.5016471743583679,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8133030533790588,0.4617739021778106,0.4428690671920776,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.660822868347168,0.2446957379579544,1.1320412158966064,285.0235900878906,284.95001220703125,299.64776611328125,295.8075561523437,297.7913513183594,297.1609191894531,285.0204467773437,1.0,0.6994355916976929,0.3420225381851196,0.3420225381851196,1.0,1.0,-3.5473179817199707,0.8952532410621643,2.652064800262451,0.0959230214357376,0.9828158617019652,0.9828158617019652,0.0,264.5076904296875,269.0,67732.2734375,0.0,4148.5732421875,1.0,278.7424011230469,283.1006164550781,298.7984619140625,303.139404296875,293.1499938964844,293.1499938964844,278.45001220703125,31865.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658730387687683,1.0,0.0,0.0,3.718649864196777,3.718673706054688,9.2270710183584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11091.4541015625,0.0,1579.37451171875,1895.4371337890625,0.0,3084.095703125,0.917468249797821,1.0,0.0,3.0,1.0,0.0
18033120,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7502702474594116,0.3610917627811432,0.330793023109436,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.869726836681366,0.5719802379608154,0.5463486909866333,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.9406516551971436,0.7148570418357849,0.5016471743583679,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8133030533790588,0.4617739021778106,0.4428690671920776,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.660822868347168,0.2446957379579544,1.1320412158966064,285.0235900878906,284.95001220703125,299.64776611328125,295.8075561523437,297.7913513183594,297.1609191894531,285.0204467773437,1.0,0.6994355916976929,0.3420225381851196,0.3420225381851196,1.0,1.0,-3.5473179817199707,0.8952532410621643,2.652064800262451,0.0959230214357376,0.9828158617019652,0.9828158617019652,0.0,264.5076904296875,269.0,67732.2734375,0.0,4148.5732421875,1.0,278.7424011230469,283.1006164550781,298.7984619140625,303.139404296875,293.1499938964844,293.1499938964844,278.45001220703125,31865.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658730387687683,1.0,0.0,0.0,3.718649864196777,3.718673706054688,9.2270710183584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11091.4541015625,0.0,1579.37451171875,1895.4371337890625,0.0,3084.095703125,0.917468249797821,1.0,0.0,3.0,1.0,0.0
18033180,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7463626265525818,0.3587632477283478,0.3291682302951813,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8651897311210632,0.5689963102340698,0.5440633893013,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9366243481636048,0.7144308090209961,0.5017878413200378,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8093881607055664,0.4597058594226837,0.4413943886756897,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.657382607460022,0.2433408200740814,1.12772536277771,284.8875427246094,284.95001220703125,299.6122131347656,295.7842102050781,297.7707214355469,297.1461486816406,284.8886108398437,1.0,0.6997976899147034,0.3419578969478607,0.3419578969478607,1.0,1.0,-3.535831451416016,0.8915446400642395,2.644286632537842,0.0949755832552909,0.8689547181129456,0.8689547181129456,0.0,268.21307373046875,269.0,68267.828125,0.0,4140.984375,1.0,278.4584350585937,282.9527893066406,298.8121032714844,303.2802429199219,293.1499938964844,293.1499938964844,278.45001220703125,38382.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748326897621155,1.0,0.0,0.0,3.6292293071746826,3.629253625869751,8.788649097368761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10581.2734375,0.0,1527.9044189453125,1895.4371337890625,0.0,3168.1376953125,0.9023368954658508,1.0,0.0,3.0,1.0,0.0
18033240,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7461795806884766,0.3586718440055847,0.3290843069553375,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.86497962474823,0.5688755512237549,0.5439485907554626,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.936429500579834,0.7144246101379395,0.5017776489257812,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.809201180934906,0.4596205949783325,0.4413151741027832,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.6572189331054688,0.2432811409235,1.1274842023849487,284.8887939453125,284.95001220703125,299.6107177734375,295.78326416015625,297.7699279785156,297.1455993652344,284.88970947265625,1.0,0.6997994780540466,0.3419551849365234,0.3419551849365234,1.0,1.0,-3.535194396972656,0.891342282295227,2.64385199546814,0.0949144512414932,0.8681522011756897,0.8681522011756897,0.0,268.3771667480469,272.0,68243.203125,0.0,4140.3154296875,1.0,278.45733642578125,282.9539794921875,298.8092041015625,303.27349853515625,293.1499938964844,293.1499938964844,278.75,38356.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748562335968018,1.0,0.0,0.0,3.6260251998901367,3.626049280166626,8.773137096795836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9942.2822265625,0.0,1524.1717529296875,1895.4371337890625,0.0,3168.35888671875,0.9016209244728088,1.0,0.0,3.0,1.0,0.0
18033300,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7442471981048584,0.3578739166259765,0.3282119035720825,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8627271056175232,0.5677211880683899,0.5426965951919556,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9344823956489564,0.7148463726043701,0.5018609166145325,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.807183563709259,0.4588460922241211,0.4404648840427398,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.6554418206214905,0.2426918745040893,1.1247342824935913,284.998046875,284.95001220703125,299.5919494628906,295.7711181640625,297.7626037597656,297.1425476074219,284.9984741210937,1.0,0.6998414993286133,0.3419215381145477,0.3419215381145477,1.0,1.0,-3.5284013748168945,0.88917076587677,2.639230489730835,0.0941943302750587,0.939551591873169,0.939551591873169,0.0,270.1430969238281,272.0,67264.7265625,0.0,4133.2890625,1.0,278.70098876953125,283.0818176269531,298.7479553222656,303.03497314453125,293.1499938964844,293.1499938964844,278.75,34381.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698263764381409,1.0,0.0,0.0,3.665505170822144,3.6655290126800537,8.965220104073524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10249.2197265625,0.0,1538.326904296875,1895.4371337890625,0.0,3121.18212890625,0.9090352654457092,1.0,0.0,3.0,1.0,0.0
18033360,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7428991198539734,0.3572033941745758,0.3276629447937011,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.8610891103744507,0.5667102932929993,0.5417969822883606,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.9333189129829408,0.7154043912887573,0.5022993683815002,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8057191371917725,0.4582049548625946,0.4399052858352661,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6541414260864258,0.2421937882900238,1.1227076053619385,284.9809265136719,284.95001220703125,299.572998046875,295.759033203125,297.75665283203125,297.1412658691406,284.97955322265625,1.0,0.6999834775924683,0.3419228792190552,0.3419228792190552,1.0,1.0,-3.5240728855133057,0.8878507614135742,2.6362221240997314,0.0938263237476348,0.9416300058364868,0.9416300058364868,0.0,271.4921264648437,275.0,67263.015625,0.0,4130.16357421875,1.0,278.7430419921875,283.0710754394531,298.743408203125,303.0696105957031,293.1499938964844,293.1499938964844,278.45001220703125,34048.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684513568878174,1.0,0.0,0.0,3.71567702293396,3.715701341629028,9.212324130203342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11001.0302734375,0.0,1592.6116943359375,1895.4371337890625,0.0,3108.283203125,0.9184007048606871,1.0,0.0,3.0,1.0,0.0
18033420,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7392705678939819,0.3549284338951111,0.3259782493114471,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8568567633628845,0.5637118816375732,0.5393695831298828,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9296255707740784,0.7151421308517456,0.5024517178535461,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8018195033073425,0.4561112225055694,0.4382891356945038,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6508227586746216,0.2407159060239792,1.1174381971359253,284.8958435058594,284.95001220703125,299.53466796875,295.7348937988281,297.73748779296875,297.12921142578125,284.8966369628906,1.0,0.7000588178634644,0.3419255316257477,0.3419255316257477,1.0,1.0,-3.511035919189453,0.883882462978363,2.6271533966064453,0.0929082408547401,0.8505823016166687,0.8505823016166687,0.0,274.9396667480469,278.0,67427.4609375,0.0,4117.05810546875,1.0,278.4580078125,282.9715270996094,298.7484741210937,303.15972900390625,293.1499938964844,293.1499938964844,278.75,39224.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746286034584045,1.0,0.0,0.0,3.5694503784179688,3.569474220275879,8.501509114466899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9830.01171875,0.0,1468.98193359375,1895.4371337890625,0.0,3166.22412109375,0.8900461792945862,1.0,0.0,3.0,1.0,0.0
18033480,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7392705678939819,0.3549284338951111,0.3259782493114471,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8568567633628845,0.5637118816375732,0.5393695831298828,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9296255707740784,0.7151421308517456,0.5024517178535461,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8018195033073425,0.4561112225055694,0.4382891356945038,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6508227586746216,0.2407159060239792,1.1174381971359253,284.8958435058594,284.95001220703125,299.53466796875,295.7348937988281,297.73748779296875,297.12921142578125,284.8966369628906,1.0,0.7000588178634644,0.3419255316257477,0.3419255316257477,1.0,1.0,-3.511035919189453,0.883882462978363,2.6271533966064453,0.0929082408547401,0.8505823016166687,0.8505823016166687,0.0,274.9396667480469,278.0,67427.4609375,0.0,4117.05810546875,1.0,278.4580078125,282.9715270996094,298.7484741210937,303.15972900390625,293.1499938964844,293.1499938964844,278.75,39224.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746286034584045,1.0,0.0,0.0,3.5694503784179688,3.569474220275879,8.501509114466899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9830.01171875,0.0,1468.98193359375,1895.4371337890625,0.0,3166.22412109375,0.8900461792945862,1.0,0.0,3.0,1.0,0.0
18033540,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7364203929901123,0.3535199761390686,0.3246590793132782,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.853457510471344,0.5616014003753662,0.5373170375823975,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9270190596580504,0.7161344289779663,0.5030432939529419,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7986859679222107,0.4547457993030548,0.4369587004184723,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.6480922698974609,0.2396164983510971,1.1126210689544678,284.9847717285156,284.95001220703125,299.4958190917969,295.7108459472656,297.7257080078125,297.1271057128906,284.98394775390625,1.0,0.7001436948776245,0.3419282138347626,0.3419282138347626,1.0,1.0,-3.5002894401550293,0.8806185126304626,2.619670867919922,0.0919837653636932,0.925252079963684,0.925252079963684,0.0,277.729248046875,281.0,66476.6015625,0.0,4105.998046875,1.0,278.7417297363281,283.0856018066406,298.6903991699219,302.9638366699219,293.1499938964844,293.1499938964844,278.45001220703125,34239.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867177426815033,1.0,0.0,0.0,3.6581273078918457,3.658151149749756,8.929167165661056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10859.078125,0.0,1529.0269775390625,1895.4371337890625,0.0,3096.33251953125,0.9058610796928406,1.0,0.0,3.0,1.0,0.0
18033600,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7364203929901123,0.3535199761390686,0.3246590793132782,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.853457510471344,0.5616014003753662,0.5373170375823975,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9270190596580504,0.7161344289779663,0.5030432939529419,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7986859679222107,0.4547457993030548,0.4369587004184723,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.6480922698974609,0.2396164983510971,1.1126210689544678,284.9847717285156,284.95001220703125,299.4958190917969,295.7108459472656,297.7257080078125,297.1271057128906,284.98394775390625,1.0,0.7001436948776245,0.3419282138347626,0.3419282138347626,1.0,1.0,-3.5002894401550293,0.8806185126304626,2.619670867919922,0.0919837653636932,0.925252079963684,0.925252079963684,0.0,277.729248046875,281.0,66476.6015625,0.0,4105.998046875,1.0,278.7417297363281,283.0856018066406,298.6903991699219,302.9638366699219,293.1499938964844,293.1499938964844,278.45001220703125,34239.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867177426815033,1.0,0.0,0.0,3.6581273078918457,3.658151149749756,8.929167165661056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10859.078125,0.0,1529.0269775390625,1895.4371337890625,0.0,3096.33251953125,0.9058610796928406,1.0,0.0,3.0,1.0,0.0
18033660,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7329708933830261,0.3512265682220459,0.3229580223560333,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8494632840156555,0.5585749745368958,0.5348646640777588,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9234955310821532,0.7157667279243469,0.5031245946884155,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7949443459510803,0.4526329636573791,0.4353260695934295,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6449454426765442,0.2380962967872619,1.1071560382843018,284.90435791015625,284.95001220703125,299.4565124511719,295.6868591308594,297.7073059082031,297.11627197265625,284.9051208496094,1.0,0.7001451253890991,0.3419971168041229,0.3419971168041229,1.0,1.0,-3.4868624210357666,0.8767275810241699,2.6101348400115967,0.091232918202877,0.8421136140823364,0.8421136140823364,0.0,281.0926513671875,269.0,66612.1796875,0.0,4091.483154296875,1.0,278.4578552246094,282.9903259277344,298.6991577148437,303.0567932128906,293.1499938964844,293.1499938964844,278.75,39209.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873059868812561,1.0,0.0,0.0,3.511983633041382,3.512006998062134,8.229970376305573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.900390625,0.0,1408.079345703125,1895.4371337890625,0.0,3151.511474609375,0.8774324655532837,1.0,0.0,3.0,1.0,0.0
18033720,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7329708933830261,0.3512265682220459,0.3229580223560333,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8494632840156555,0.5585749745368958,0.5348646640777588,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9234955310821532,0.7157667279243469,0.5031245946884155,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7949443459510803,0.4526329636573791,0.4353260695934295,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6449454426765442,0.2380962967872619,1.1071560382843018,284.90435791015625,284.95001220703125,299.4565124511719,295.6868591308594,297.7073059082031,297.11627197265625,284.9051208496094,1.0,0.7001451253890991,0.3419971168041229,0.3419971168041229,1.0,1.0,-3.4868624210357666,0.8767275810241699,2.6101348400115967,0.091232918202877,0.8421136140823364,0.8421136140823364,0.0,281.0926513671875,269.0,66612.1796875,0.0,4091.483154296875,1.0,278.4578552246094,282.9903259277344,298.6991577148437,303.0567932128906,293.1499938964844,293.1499938964844,278.75,39209.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873059868812561,1.0,0.0,0.0,3.511983633041382,3.512006998062134,8.229970376305573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.900390625,0.0,1408.079345703125,1895.4371337890625,0.0,3151.511474609375,0.8774324655532837,1.0,0.0,3.0,1.0,0.0
18033780,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7338361144065857,0.3497357666492462,0.321317195892334,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8506676554679871,0.5563521385192871,0.5324530005455017,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9268990159034728,0.7165572047233582,0.5033907890319824,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.7963294982910156,0.4511786103248596,0.4336554110050201,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.6455981135368347,0.2369193583726883,1.100737690925598,284.9830627441406,284.95001220703125,299.4169006347656,295.6629638671875,297.6956481933594,297.1144714355469,284.98211669921875,1.0,0.6960129141807556,0.3420660495758056,0.3420660495758056,1.0,1.0,-3.4725759029388428,0.8725830912590027,2.599992752075196,0.0902810245752334,0.9115235805511476,0.9115235805511476,0.0,276.87353515625,257.0,65679.15625,0.0,4029.884765625,1.0,278.7413024902344,283.0950927734375,298.641845703125,302.8645935058594,293.1499938964844,293.1499938964844,278.45001220703125,34240.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654897212982178,1.0,0.0,0.0,3.60607385635376,3.606097221374512,8.676859124534531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.298828125,0.0,1471.837646484375,1895.4371337890625,0.0,3080.49951171875,0.8940989971160889,1.0,0.0,3.0,1.0,0.0
18033840,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7338361144065857,0.3497357666492462,0.321317195892334,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8506676554679871,0.5563521385192871,0.5324530005455017,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9268990159034728,0.7165572047233582,0.5033907890319824,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.7963294982910156,0.4511786103248596,0.4336554110050201,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.6455981135368347,0.2369193583726883,1.100737690925598,284.9830627441406,284.95001220703125,299.4169006347656,295.6629638671875,297.6956481933594,297.1144714355469,284.98211669921875,1.0,0.6960129141807556,0.3420660495758056,0.3420660495758056,1.0,1.0,-3.4725759029388428,0.8725830912590027,2.599992752075196,0.0902810245752334,0.9115235805511476,0.9115235805511476,0.0,276.87353515625,257.0,65679.15625,0.0,4029.884765625,1.0,278.7413024902344,283.0950927734375,298.641845703125,302.8645935058594,293.1499938964844,293.1499938964844,278.45001220703125,34240.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654897212982178,1.0,0.0,0.0,3.60607385635376,3.606097221374512,8.676859124534531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.298828125,0.0,1471.837646484375,1895.4371337890625,0.0,3080.49951171875,0.8940989971160889,1.0,0.0,3.0,1.0,0.0
18033900,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.7350544929504395,0.3486097157001495,0.3204002380371094,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8522549271583557,0.5548421740531921,0.5311446189880371,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.9298722743988036,0.7163220643997192,0.5033860802650452,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.7980031371116638,0.4501360654830932,0.4327413141727447,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.6466776728630066,0.2361766546964645,1.097310185432434,284.868408203125,284.95001220703125,299.39697265625,295.6510314941406,297.6868591308594,297.1098022460937,284.869140625,1.0,0.693204402923584,0.3421005010604858,0.3421005010604858,1.0,1.0,-3.4646787643432617,0.8702744841575623,2.5944042205810547,0.0898398831486702,0.8262242078781128,0.8262242078781128,0.0,273.2851867675781,257.0,66173.109375,0.0,3988.589111328125,1.0,278.4996032714844,282.96978759765625,298.67596435546875,303.05029296875,293.1499938964844,293.1499938964844,278.45001220703125,39319.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705437183380127,1.0,0.0,0.0,3.537697553634644,3.5377211570739746,8.350927487299487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10332.6875,0.0,1435.8515625,1895.4371337890625,0.0,3127.910888671875,0.8802730441093445,1.0,0.0,3.0,1.0,0.0
18033960,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7362505793571472,0.3474579453468323,0.3191979229450226,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8538976311683655,0.5532844066619873,0.5295118689537048,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.932898998260498,0.7160709500312805,0.5030544400215149,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7997187376022339,0.4490397870540619,0.431551456451416,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6477743983268738,0.2353815287351608,1.093089938163757,284.9059143066406,284.95001220703125,299.37701416015625,295.6391296386719,297.6778259277344,297.104736328125,284.90625,1.0,0.6899297833442688,0.3421818315982818,0.3421818315982818,1.0,1.0,-3.454364061355591,0.8673650622367859,2.58699893951416,0.0892729088664054,0.8312384486198425,0.8312384486198425,0.0,269.3355712890625,245.0,65708.8203125,0.0,3939.267333984375,1.0,278.4585876464844,283.00439453125,298.65008544921875,302.9505615234375,293.1499938964844,293.1499938964844,278.75,39190.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711363077163696,1.0,0.0,0.0,3.454622745513916,3.4546453952789307,7.96332699337654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9603.0078125,0.0,1349.06396484375,1895.4371337890625,0.0,3133.469482421875,0.8647525906562805,1.0,0.0,3.0,1.0,0.0
18034020,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7406192421913147,0.3459849655628204,0.3173722624778747,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.8594220876693726,0.5510197877883911,0.5268487930297852,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9418492317199708,0.7167330384254456,0.5030792355537415,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8053080439567566,0.4475664794445038,0.4296482503414154,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6516355872154236,0.2342133671045303,1.0856596231460571,284.9796447753906,284.95001220703125,299.3370056152344,295.6153259277344,297.6668701171875,297.1038818359375,284.9788818359375,1.0,0.6828440427780151,0.3423444628715515,0.3423444628715515,1.0,1.0,-3.43776273727417,0.8627946972846985,2.574967861175537,0.0883711203932762,0.8960736393928528,0.8960736393928528,0.0,259.3316650390625,233.0,64761.671875,0.0,3839.048583984375,1.0,278.7408142089844,283.1054077148437,298.5927734375,302.7569580078125,293.1499938964844,293.1499938964844,279.04998779296875,34333.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632736206054688,1.0,0.0,0.0,3.5466113090515137,3.5466341972351074,8.393063239964249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.65625,0.0,1409.041748046875,1895.4371337890625,0.0,3059.710693359375,0.8808397054672241,1.0,0.0,3.0,1.0,0.0
18034080,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7406192421913147,0.3459849655628204,0.3173722624778747,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.8594220876693726,0.5510197877883911,0.5268487930297852,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9418492317199708,0.7167330384254456,0.5030792355537415,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8053080439567566,0.4475664794445038,0.4296482503414154,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6516355872154236,0.2342133671045303,1.0856596231460571,284.9796447753906,284.95001220703125,299.3370056152344,295.6153259277344,297.6668701171875,297.1038818359375,284.9788818359375,1.0,0.6828440427780151,0.3423444628715515,0.3423444628715515,1.0,1.0,-3.43776273727417,0.8627946972846985,2.574967861175537,0.0883711203932762,0.8960736393928528,0.8960736393928528,0.0,259.3316650390625,233.0,64761.671875,0.0,3839.048583984375,1.0,278.7408142089844,283.1054077148437,298.5927734375,302.7569580078125,293.1499938964844,293.1499938964844,279.04998779296875,34333.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632736206054688,1.0,0.0,0.0,3.5466113090515137,3.5466341972351074,8.393063239964249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.65625,0.0,1409.041748046875,1895.4371337890625,0.0,3059.710693359375,0.8808397054672241,1.0,0.0,3.0,1.0,0.0
18034140,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7463963031768799,0.3446656763553619,0.3157877326011657,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8666208982467651,0.5489382147789001,0.524467408657074,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9524962306022644,0.7175016403198242,0.5033076405525208,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8122658133506775,0.4462838470935821,0.4280076920986175,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.656840443611145,0.2332149446010589,1.0791057348251345,285.0226135253906,284.95001220703125,299.2969055175781,295.5915832519531,297.6572570800781,297.10479736328125,285.01922607421875,1.0,0.6754037737846375,0.3425070941448211,0.3425070941448211,1.0,1.0,-3.423410415649414,0.858902633190155,2.5645077228546143,0.0877135023474693,0.979484498500824,0.979484498500824,0.0,248.1798858642578,221.0,64151.015625,0.0,3738.4970703125,1.0,279.0423583984375,283.17547607421875,298.5768737792969,302.68670654296875,293.1499938964844,293.1499938964844,278.75,31929.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580730557441711,1.0,0.0,0.0,3.714120864868164,3.714144945144653,9.204609341395552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.7353515625,0.0,1574.6934814453125,1895.4371337890625,0.0,3010.933837890625,0.9164784550666808,1.0,0.0,3.0,1.0,0.0
18034200,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7463963031768799,0.3446656763553619,0.3157877326011657,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8666208982467651,0.5489382147789001,0.524467408657074,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9524962306022644,0.7175016403198242,0.5033076405525208,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8122658133506775,0.4462838470935821,0.4280076920986175,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.656840443611145,0.2332149446010589,1.0791057348251345,285.0226135253906,284.95001220703125,299.2969055175781,295.5915832519531,297.6572570800781,297.10479736328125,285.01922607421875,1.0,0.6754037737846375,0.3425070941448211,0.3425070941448211,1.0,1.0,-3.423410415649414,0.858902633190155,2.5645077228546143,0.0877135023474693,0.979484498500824,0.979484498500824,0.0,248.1798858642578,221.0,64151.015625,0.0,3738.4970703125,1.0,279.0423583984375,283.17547607421875,298.5768737792969,302.68670654296875,293.1499938964844,293.1499938964844,278.75,31929.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580730557441711,1.0,0.0,0.0,3.714120864868164,3.714144945144653,9.204609341395552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.7353515625,0.0,1574.6934814453125,1895.4371337890625,0.0,3010.933837890625,0.9164784550666808,1.0,0.0,3.0,1.0,0.0
18034260,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7515223026275635,0.3420899212360382,0.3134008049964905,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8732653260231018,0.545505702495575,0.5211934447288513,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.961835503578186,0.7163474559783936,0.5025409460067749,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8183704614639282,0.4438636898994446,0.4256367683410644,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.661625325679779,0.2315576374530792,1.0707398653030396,284.8850402832031,284.95001220703125,299.2568359375,295.5679016113281,297.6377258300781,297.0925598144531,284.8862609863281,1.0,0.6673597097396851,0.3427625298500061,0.3427625298500061,1.0,1.0,-3.4027788639068604,0.853347659111023,2.549431324005127,0.0869550257921218,0.8608468770980835,0.8608468770980835,0.0,237.5850982666016,209.0,64498.68359375,0.0,3626.908935546875,1.0,278.7571716308594,283.0301513671875,298.59234619140625,302.8137512207031,293.1499938964844,293.1499938964844,279.04998779296875,38797.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669392466545105,1.0,0.0,0.0,3.6059741973876953,3.605998277664185,8.676378797645157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.4248046875,0.0,1505.413330078125,1895.4371337890625,0.0,3094.097900390625,0.8975878357887268,1.0,0.0,3.0,1.0,0.0
