time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034320,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7515223026275635,0.3420899212360382,0.3134008049964905,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8732653260231018,0.545505702495575,0.5211934447288513,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.961835503578186,0.7163474559783936,0.5025409460067749,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8183704614639282,0.4438636898994446,0.4256367683410644,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.661625325679779,0.2315576374530792,1.0707398653030396,284.8850402832031,284.95001220703125,299.2568359375,295.5679016113281,297.6377258300781,297.0925598144531,284.8862609863281,1.0,0.6673597097396851,0.3427625298500061,0.3427625298500061,1.0,1.0,-3.4027788639068604,0.853347659111023,2.549431324005127,0.0869550257921218,0.8608468770980835,0.8608468770980835,0.0,237.5850982666016,209.0,64498.68359375,0.0,3626.908935546875,1.0,278.7571716308594,283.0301513671875,298.59234619140625,302.8137512207031,293.1499938964844,293.1499938964844,279.04998779296875,38797.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669392466545105,1.0,0.0,0.0,3.6059741973876953,3.605998277664185,8.676378797645157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.4248046875,0.0,1505.413330078125,1895.4371337890625,0.0,3094.097900390625,0.8975878357887268,1.0,0.0,3.0,1.0,0.0
18034380,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7582253217697144,0.3404703438282013,0.3113096058368683,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8816729187965393,0.5430161356925964,0.518176257610321,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.9725355505943298,0.7166511416435242,0.5021747946739197,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8257776498794556,0.4421965181827545,0.4234268963336944,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.6676529049873352,0.2302589863538742,1.062323808670044,284.9775390625,284.95001220703125,299.2168884277344,295.5442810058594,297.626220703125,297.0908508300781,284.9765014648437,1.0,0.6589720845222473,0.3430179357528686,0.3430179357528686,1.0,1.0,-3.383406162261963,0.8481866717338562,2.535219430923462,0.086050309240818,0.932310938835144,0.932310938835144,0.0,226.0517578125,197.0,63402.8515625,0.0,3514.136474609375,1.0,279.0419921875,283.1487731933594,298.5244140625,302.6023864746094,293.1499938964844,293.1499938964844,278.75,34280.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594216108322144,1.0,0.0,0.0,3.6904895305633545,3.690513610839844,9.087852390621264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.28125,0.0,1565.6734619140625,1895.4371337890625,0.0,3023.580322265625,0.9130831956863404,1.0,0.0,3.0,1.0,0.0
18034440,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7582253217697144,0.3404703438282013,0.3113096058368683,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8816729187965393,0.5430161356925964,0.518176257610321,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.9725355505943298,0.7166511416435242,0.5021747946739197,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8257776498794556,0.4421965181827545,0.4234268963336944,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.6676529049873352,0.2302589863538742,1.062323808670044,284.9775390625,284.95001220703125,299.2168884277344,295.5442810058594,297.626220703125,297.0908508300781,284.9765014648437,1.0,0.6589720845222473,0.3430179357528686,0.3430179357528686,1.0,1.0,-3.383406162261963,0.8481866717338562,2.535219430923462,0.086050309240818,0.932310938835144,0.932310938835144,0.0,226.0517578125,197.0,63402.8515625,0.0,3514.136474609375,1.0,279.0419921875,283.1487731933594,298.5244140625,302.6023864746094,293.1499938964844,293.1499938964844,278.75,34280.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594216108322144,1.0,0.0,0.0,3.6904895305633545,3.690513610839844,9.087852390621264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.28125,0.0,1565.6734619140625,1895.4371337890625,0.0,3023.580322265625,0.9130831956863404,1.0,0.0,3.0,1.0,0.0
18034500,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.7619463801383972,0.3393239378929138,0.3102926313877105,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.8862941265106201,0.5414259433746338,0.5167037844657898,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.9779245853424072,0.7162207961082458,0.5019799470901489,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8297991156578064,0.4410898387432098,0.4223648011684418,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.671019971370697,0.2294777631759643,1.058308720588684,284.8554077148437,284.95001220703125,299.1969909667969,295.532470703125,297.6180114746094,297.0867614746094,284.8549499511719,1.0,0.6547503471374512,0.3431456685066223,0.3431456685066223,1.0,1.0,-3.374077796936035,0.8457059264183044,2.528372049331665,0.0857457071542739,0.839479386806488,0.839479386806488,0.0,220.2475128173828,197.0,63951.953125,0.0,3458.810791015625,1.0,278.7972412109375,283.01544189453125,298.55908203125,302.7876281738281,293.1499938964844,293.1499938964844,278.75,39243.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646479249000549,1.0,0.0,0.0,3.62465763092041,3.6246821880340576,8.766521659708815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.6513671875,0.0,1529.256591796875,1895.4371337890625,0.0,3072.602783203125,0.8995335698127747,1.0,0.0,3.0,1.0,0.0
18034560,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7653171420097351,0.3381228744983673,0.3089978694915771,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8905640840530396,0.5397639274597168,0.514919638633728,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9826995134353638,0.7157304883003235,0.501447319984436,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8335117697715759,0.4399094581604004,0.4210413098335266,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6741039156913757,0.2286314517259597,1.0535943508148191,284.8939514160156,284.95001220703125,299.1771545410156,295.52069091796875,297.609375,297.0819396972656,284.8949279785156,1.0,0.6503676176071167,0.3433280289173126,0.3433280289173126,1.0,1.0,-3.362474203109741,0.8426803350448608,2.51979398727417,0.0853496566414833,0.8401350378990173,0.8401350378990173,0.0,214.7206878662109,185.0,63406.96484375,0.0,3400.1162109375,1.0,278.7579040527344,283.0543212890625,298.5319519042969,302.6831359863281,293.1499938964844,293.1499938964844,279.04998779296875,39685.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652375936508179,1.0,0.0,0.0,3.526127338409424,3.526150941848755,8.296392479678616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.279296875,0.0,1426.312255859375,1895.4371337890625,0.0,3078.134521484375,0.8809480667114258,1.0,0.0,3.0,1.0,0.0
18034620,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.7743912935256958,0.3366332054138183,0.3070631325244903,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.9015791416168212,0.5373906493186951,0.5120503306388855,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9936704635620116,0.7160824537277222,0.5011710524559021,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8431005477905273,0.4383502602577209,0.4189580380916595,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.6821850538253784,0.2273957431316375,1.045448660850525,284.9809875488281,284.95001220703125,299.1377258300781,295.49713134765625,297.5997314453125,297.0822448730469,284.9801330566406,1.0,0.6416792273521423,0.3436927497386932,0.3436927497386932,1.0,1.0,-3.344055414199829,0.8381178379058838,2.5059375762939453,0.0848479568958282,0.9115073084831238,0.9115073084831238,0.0,202.71487426757807,173.0,62373.77734375,0.0,3289.276123046875,1.0,279.0413818359375,283.167236328125,298.47125244140625,302.481201171875,293.1499938964844,293.1499938964844,278.75,34378.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565312027931213,1.0,0.0,0.0,3.613516092300415,3.613539457321167,8.712709700375854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10173.0673828125,0.0,1480.94775390625,1895.4371337890625,0.0,2996.47705078125,0.8959167003631592,1.0,0.0,3.0,1.0,0.0
18034680,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.7743912935256958,0.3366332054138183,0.3070631325244903,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.9015791416168212,0.5373906493186951,0.5120503306388855,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9936704635620116,0.7160824537277222,0.5011710524559021,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8431005477905273,0.4383502602577209,0.4189580380916595,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.6821850538253784,0.2273957431316375,1.045448660850525,284.9809875488281,284.95001220703125,299.1377258300781,295.49713134765625,297.5997314453125,297.0822448730469,284.9801330566406,1.0,0.6416792273521423,0.3436927497386932,0.3436927497386932,1.0,1.0,-3.344055414199829,0.8381178379058838,2.5059375762939453,0.0848479568958282,0.9115073084831238,0.9115073084831238,0.0,202.71487426757807,173.0,62373.77734375,0.0,3289.276123046875,1.0,279.0413818359375,283.167236328125,298.47125244140625,302.481201171875,293.1499938964844,293.1499938964844,278.75,34378.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565312027931213,1.0,0.0,0.0,3.613516092300415,3.613539457321167,8.712709700375854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10173.0673828125,0.0,1480.94775390625,1895.4371337890625,0.0,2996.47705078125,0.8959167003631592,1.0,0.0,3.0,1.0,0.0
18034740,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7825964093208313,0.3343214392662048,0.3048258423805237,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9119983315467834,0.5341582298278809,0.5088576078414917,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9990000128746032,0.7154157757759094,0.4950843155384063,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8519888520240784,0.4360849261283874,0.4166390299797058,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6895551085472107,0.2257810235023498,1.0369853973388672,284.8996276855469,284.95001220703125,299.09869384765625,295.4736022949219,297.58447265625,297.0753173828125,284.8992919921875,1.0,0.6325442790985107,0.3440574705600738,0.3440574705600738,1.0,1.0,-3.318128824234009,0.8312061429023743,2.48692274093628,0.0840340033173561,0.8259518146514893,0.8259518146514893,0.0,192.0339508056641,161.0,62307.91796875,0.0,3169.57373046875,1.0,278.7588195800781,283.0747375488281,298.48272705078125,302.5648193359375,293.1499938964844,293.1499938964844,279.04998779296875,39501.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620303869247437,1.0,0.0,0.0,3.450676202774048,3.4506988525390625,7.945142783682968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.8427734375,0.0,1347.283203125,1895.4371337890625,0.0,3048.048583984375,0.8639989495277405,1.0,0.0,3.0,1.0,0.0
18034800,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7825964093208313,0.3343214392662048,0.3048258423805237,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9119983315467834,0.5341582298278809,0.5088576078414917,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9990000128746032,0.7154157757759094,0.4950843155384063,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8519888520240784,0.4360849261283874,0.4166390299797058,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6895551085472107,0.2257810235023498,1.0369853973388672,284.8996276855469,284.95001220703125,299.09869384765625,295.4736022949219,297.58447265625,297.0753173828125,284.8992919921875,1.0,0.6325442790985107,0.3440574705600738,0.3440574705600738,1.0,1.0,-3.318128824234009,0.8312061429023743,2.48692274093628,0.0840340033173561,0.8259518146514893,0.8259518146514893,0.0,192.0339508056641,161.0,62307.91796875,0.0,3169.57373046875,1.0,278.7588195800781,283.0747375488281,298.48272705078125,302.5648193359375,293.1499938964844,293.1499938964844,279.04998779296875,39501.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620303869247437,1.0,0.0,0.0,3.450676202774048,3.4506988525390625,7.945142783682968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.8427734375,0.0,1347.283203125,1895.4371337890625,0.0,3048.048583984375,0.8639989495277405,1.0,0.0,3.0,1.0,0.0
18034860,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.7903473377227783,0.3326869606971741,0.3029203712940216,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.9223235249519348,0.5316115021705627,0.5059989094734192,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.9990000128746032,0.7188639640808105,0.4780346751213074,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.8604018092155457,0.4343629777431488,0.4145744740962982,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.69631028175354,0.2244369387626648,1.029069185256958,284.9696044921875,284.95001220703125,299.06011962890625,295.4501342773437,297.582763671875,297.0866394042969,284.96856689453125,1.0,0.6221193075180054,0.3445256948471069,0.3445256948471069,1.0,1.0,-3.2790310382843018,0.8205037713050842,2.4585273265838623,0.0821385458111763,0.8830968141555786,0.8830968141555786,0.0,182.2124786376953,149.0,60955.0390625,0.0,3029.59912109375,1.0,279.0406799316406,283.1771545410156,298.4202880859375,302.3475036621094,293.1499938964844,293.1499938964844,279.3500061035156,34868.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526400923728943,1.0,0.0,0.0,3.522134304046631,3.522156953811645,8.277613687823759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.1640625,0.0,1387.3399658203125,1895.4371337890625,0.0,2960.00439453125,0.8757022619247437,1.0,0.0,3.0,1.0,0.0
18034920,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.7903473377227783,0.3326869606971741,0.3029203712940216,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.9223235249519348,0.5316115021705627,0.5059989094734192,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.9990000128746032,0.7188639640808105,0.4780346751213074,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.8604018092155457,0.4343629777431488,0.4145744740962982,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.69631028175354,0.2244369387626648,1.029069185256958,284.9696044921875,284.95001220703125,299.06011962890625,295.4501342773437,297.582763671875,297.0866394042969,284.96856689453125,1.0,0.6221193075180054,0.3445256948471069,0.3445256948471069,1.0,1.0,-3.2790310382843018,0.8205037713050842,2.4585273265838623,0.0821385458111763,0.8830968141555786,0.8830968141555786,0.0,182.2124786376953,149.0,60955.0390625,0.0,3029.59912109375,1.0,279.0406799316406,283.1771545410156,298.4202880859375,302.3475036621094,293.1499938964844,293.1499938964844,279.3500061035156,34868.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526400923728943,1.0,0.0,0.0,3.522134304046631,3.522156953811645,8.277613687823759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.1640625,0.0,1387.3399658203125,1895.4371337890625,0.0,2960.00439453125,0.8757022619247437,1.0,0.0,3.0,1.0,0.0
18034980,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8002513647079468,0.3311986923217773,0.3012499213218689,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9355812668800354,0.5292372703552246,0.5034134984016418,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9990000128746032,0.7249910831451416,0.4584557712078094,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8711852431297302,0.432793527841568,0.4127401113510132,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.704980731010437,0.2232667952775955,1.0220277309417725,285.00689697265625,284.95001220703125,299.02215576171875,295.4267272949219,297.5909423828125,297.11102294921875,285.0035400390625,1.0,0.6110964417457581,0.34499391913414,0.34499391913414,1.0,1.0,-3.239699125289917,0.8096936941146851,2.430005550384521,0.0801509544253349,0.9545522332191468,0.9545522332191468,0.0,171.5445556640625,137.0,59938.3203125,0.0,2886.6806640625,1.0,279.34112548828125,283.24578857421875,298.402099609375,302.2494506835937,293.1499938964844,293.1499938964844,279.04998779296875,32460.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452414870262146,1.0,0.0,0.0,3.672792911529541,3.672816514968872,9.000904697131773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9812.2607421875,0.0,1532.025146484375,1895.4371337890625,0.0,2890.723388671875,0.9076269268989564,1.0,0.0,3.0,1.0,0.0
18035040,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8002513647079468,0.3311986923217773,0.3012499213218689,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9355812668800354,0.5292372703552246,0.5034134984016418,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9990000128746032,0.7249910831451416,0.4584557712078094,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8711852431297302,0.432793527841568,0.4127401113510132,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.704980731010437,0.2232667952775955,1.0220277309417725,285.00689697265625,284.95001220703125,299.02215576171875,295.4267272949219,297.5909423828125,297.11102294921875,285.0035400390625,1.0,0.6110964417457581,0.34499391913414,0.34499391913414,1.0,1.0,-3.239699125289917,0.8096936941146851,2.430005550384521,0.0801509544253349,0.9545522332191468,0.9545522332191468,0.0,171.5445556640625,137.0,59938.3203125,0.0,2886.6806640625,1.0,279.34112548828125,283.24578857421875,298.402099609375,302.2494506835937,293.1499938964844,293.1499938964844,279.04998779296875,32460.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452414870262146,1.0,0.0,0.0,3.672792911529541,3.672816514968872,9.000904697131773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9812.2607421875,0.0,1532.025146484375,1895.4371337890625,0.0,2890.723388671875,0.9076269268989564,1.0,0.0,3.0,1.0,0.0
18035100,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.8053492307662964,0.3299433588981628,0.3002085387706756,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.9424191117286682,0.5275065302848816,0.5018957853317261,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.9990000128746032,0.7279043793678284,0.4484750628471374,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.8768916130065918,0.4315493404865265,0.4116354584693908,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.7095019817352295,0.2224576771259308,1.0181784629821775,284.8555603027344,284.95001220703125,299.00341796875,295.4150085449219,297.59228515625,297.11962890625,284.8518981933594,1.0,0.6053547263145447,0.3452280163764953,0.3452280163764953,1.0,1.0,-3.2186686992645264,0.8038444519042969,2.414824247360229,0.0790664255619049,0.8476386070251465,0.8476386070251465,0.0,166.2202911376953,137.0,60488.24609375,0.0,2813.64990234375,1.0,279.0971374511719,283.08575439453125,298.4456787109375,302.4494934082031,293.1499938964844,293.1499938964844,279.04998779296875,37845.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513687252998352,1.0,0.0,0.0,3.630094766616821,3.630118846893311,8.792840162641369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.4462890625,0.0,1524.866943359375,1895.4371337890625,0.0,2948.092529296875,0.8994994759559631,1.0,0.0,3.0,1.0,0.0
18035160,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8100162148475647,0.3285941183567047,0.2988266944885254,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9488157629966736,0.525645911693573,0.4999819099903106,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9990000128746032,0.7309044599533081,0.4387853145599365,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8823674321174622,0.4301649034023285,0.4101812541484833,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7136213183403015,0.221549853682518,1.013411283493042,284.88055419921875,284.95001220703125,298.9848327636719,295.4033203125,297.59307861328125,297.1270446777344,284.8820495605469,1.0,0.599389374256134,0.3456751108169555,0.3456751108169555,1.0,1.0,-3.1955766677856445,0.7979236245155334,2.3976528644561768,0.0783400535583496,0.835676908493042,0.835676908493042,0.0,161.03675842285156,140.0,59752.890625,0.0,2738.08154296875,1.0,279.05792236328125,283.11920166015625,298.4183959960937,302.341552734375,293.1499938964844,293.1499938964844,279.3500061035156,39908.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523839116096497,1.0,0.0,0.0,3.5143866539001465,3.5144100189208984,8.241236173489597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.029296875,0.0,1415.6212158203125,1895.4371337890625,0.0,2957.60400390625,0.8783248662948608,1.0,0.0,3.0,1.0,0.0
18035220,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8152799606323242,0.3269548714160919,0.2969585359096527,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.9559261798858644,0.5230356454849243,0.4970946609973907,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.9990000128746032,0.7379024624824524,0.4274012744426727,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8887413144111633,0.4283117949962616,0.4080384075641632,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.7180505990982056,0.2202640175819397,1.0061259269714355,284.9729919433594,284.95001220703125,298.9482727050781,295.3799743652344,297.6034240722656,297.15252685546875,284.97222900390625,1.0,0.5922783017158508,0.3465692698955536,0.3465692698955536,1.0,1.0,-3.164809465408325,0.7909350991249084,2.3738741874694824,0.0779285579919815,0.9037255048751832,0.9037255048751832,0.0,154.9046630859375,158.0,58594.5546875,0.0,2643.147216796875,1.0,279.3412475585937,283.23785400390625,298.3493957519531,302.1211242675781,293.1499938964844,293.1499938964844,279.04998779296875,34568.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424832820892334,1.0,0.0,0.0,3.593923568725586,3.593946933746338,8.618486049272178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.0419921875,0.0,1461.126953125,1895.4371337890625,0.0,2864.9248046875,0.8916120529174805,1.0,0.0,3.0,1.0,0.0
18035280,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8152799606323242,0.3269548714160919,0.2969585359096527,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.9559261798858644,0.5230356454849243,0.4970946609973907,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.9990000128746032,0.7379024624824524,0.4274012744426727,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8887413144111633,0.4283117949962616,0.4080384075641632,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.7180505990982056,0.2202640175819397,1.0061259269714355,284.9729919433594,284.95001220703125,298.9482727050781,295.3799743652344,297.6034240722656,297.15252685546875,284.97222900390625,1.0,0.5922783017158508,0.3465692698955536,0.3465692698955536,1.0,1.0,-3.164809465408325,0.7909350991249084,2.3738741874694824,0.0779285579919815,0.9037255048751832,0.9037255048751832,0.0,154.9046630859375,158.0,58594.5546875,0.0,2643.147216796875,1.0,279.3412475585937,283.23785400390625,298.3493957519531,302.1211242675781,293.1499938964844,293.1499938964844,279.04998779296875,34568.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424832820892334,1.0,0.0,0.0,3.593923568725586,3.593946933746338,8.618486049272178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.0419921875,0.0,1461.126953125,1895.4371337890625,0.0,2864.9248046875,0.8916120529174805,1.0,0.0,3.0,1.0,0.0
18035340,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.80997234582901,0.3246430158615112,0.295136421918869,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.949096143245697,0.51975417137146,0.4942829012870788,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9990000128746032,0.7412017583847046,0.4334378242492676,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8829925060272217,0.425908088684082,0.406024307012558,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7133749723434448,0.2186928391456604,1.000017166137695,284.9066772460937,284.95001220703125,298.9125671386719,295.3566589355469,297.5976257324219,297.1553649902344,284.9071960449219,1.0,0.5930445194244385,0.347463458776474,0.347463458776474,1.0,1.0,-3.156702280044556,0.7909976243972778,2.3657047748565674,0.0795023441314697,0.8267102837562561,0.8267102837562561,0.0,157.10057067871094,176.0,58805.15234375,0.0,2638.94677734375,1.0,279.0590209960937,283.1572570800781,298.365478515625,302.21295166015625,293.1499938964844,293.1499938964844,279.3500061035156,39272.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479381799697876,1.0,0.0,0.0,3.42948055267334,3.4295032024383545,7.847837650842848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.6455078125,0.0,1324.398681640625,1895.4371337890625,0.0,2915.963134765625,0.8594259023666382,1.0,0.0,3.0,1.0,0.0
18035400,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.80997234582901,0.3246430158615112,0.295136421918869,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.949096143245697,0.51975417137146,0.4942829012870788,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9990000128746032,0.7412017583847046,0.4334378242492676,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8829925060272217,0.425908088684082,0.406024307012558,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7133749723434448,0.2186928391456604,1.000017166137695,284.9066772460937,284.95001220703125,298.9125671386719,295.3566589355469,297.5976257324219,297.1553649902344,284.9071960449219,1.0,0.5930445194244385,0.347463458776474,0.347463458776474,1.0,1.0,-3.156702280044556,0.7909976243972778,2.3657047748565674,0.0795023441314697,0.8267102837562561,0.8267102837562561,0.0,157.10057067871094,176.0,58805.15234375,0.0,2638.94677734375,1.0,279.0590209960937,283.1572570800781,298.365478515625,302.21295166015625,293.1499938964844,293.1499938964844,279.3500061035156,39272.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479381799697876,1.0,0.0,0.0,3.42948055267334,3.4295032024383545,7.847837650842848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.6455078125,0.0,1324.398681640625,1895.4371337890625,0.0,2915.963134765625,0.8594259023666382,1.0,0.0,3.0,1.0,0.0
18035460,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7983502745628357,0.3229882717132568,0.2938079535961151,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9338441491127014,0.5172069072723389,0.4920267760753631,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9990000128746032,0.7411836981773376,0.4502418041229248,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8705735802650452,0.4241329729557037,0.4044992923736572,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7028343081474304,0.2173460125923156,0.9950788021087646,284.998046875,284.95001220703125,298.8778076171875,295.3334045410156,297.5835266113281,297.1464233398437,284.9974670410156,1.0,0.598716676235199,0.348170667886734,0.348170667886734,1.0,1.0,-3.164808988571167,0.7956091165542603,2.369199752807617,0.0821331813931465,0.910262644290924,0.910262644290924,0.0,164.70701599121094,194.0,58318.59765625,0.0,2696.083984375,1.0,279.3406982421875,283.2657775878906,298.310546875,302.0506286621094,293.1499938964844,293.1499938964844,279.04998779296875,33425.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397260308265686,1.0,0.0,0.0,3.5514824390411377,3.5515050888061523,8.416134278377285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.6572265625,0.0,1407.56005859375,1895.4371337890625,0.0,2839.15576171875,0.8813626766204834,1.0,0.0,3.0,1.0,0.0
18035520,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7983502745628357,0.3229882717132568,0.2938079535961151,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9338441491127014,0.5172069072723389,0.4920267760753631,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9990000128746032,0.7411836981773376,0.4502418041229248,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8705735802650452,0.4241329729557037,0.4044992923736572,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7028343081474304,0.2173460125923156,0.9950788021087646,284.998046875,284.95001220703125,298.8778076171875,295.3334045410156,297.5835266113281,297.1464233398437,284.9974670410156,1.0,0.598716676235199,0.348170667886734,0.348170667886734,1.0,1.0,-3.164808988571167,0.7956091165542603,2.369199752807617,0.0821331813931465,0.910262644290924,0.910262644290924,0.0,164.70701599121094,194.0,58318.59765625,0.0,2696.083984375,1.0,279.3406982421875,283.2657775878906,298.310546875,302.0506286621094,293.1499938964844,293.1499938964844,279.04998779296875,33425.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397260308265686,1.0,0.0,0.0,3.5514824390411377,3.5515050888061523,8.416134278377285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.6572265625,0.0,1407.56005859375,1895.4371337890625,0.0,2839.15576171875,0.8813626766204834,1.0,0.0,3.0,1.0,0.0
18035580,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7824443578720093,0.3203759491443634,0.292095273733139,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9130573868751526,0.5136843323707581,0.4893929064273834,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.9990000128746032,0.7363040447235107,0.4746776819229126,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.8542430400848389,0.4215786159038543,0.4027324318885803,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.6883451342582703,0.2154409736394882,0.9893553256988524,284.91668701171875,284.95001220703125,298.8440856933594,295.3101806640625,297.55010986328125,297.11102294921875,284.9172058105469,1.0,0.6074499487876892,0.3488779067993164,0.3488779067993164,1.0,1.0,-3.179954767227173,0.8024135828018188,2.377541303634644,0.0855448171496391,0.8355034589767456,0.8355034589767456,0.0,176.416259765625,197.0,58991.296875,0.0,2790.00830078125,1.0,279.0591125488281,283.1646728515625,298.3328552246094,302.1866149902344,293.1499938964844,293.1499938964844,279.3500061035156,38305.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481334447860718,1.0,0.0,0.0,3.43459153175354,3.434613943099976,7.871246907598106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.3388671875,0.0,1322.6927490234375,1895.4371337890625,0.0,2917.79150390625,0.8596693277359009,1.0,0.0,3.0,1.0,0.0
18035640,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7824443578720093,0.3203759491443634,0.292095273733139,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9130573868751526,0.5136843323707581,0.4893929064273834,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.9990000128746032,0.7363040447235107,0.4746776819229126,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.8542430400848389,0.4215786159038543,0.4027324318885803,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.6883451342582703,0.2154409736394882,0.9893553256988524,284.91668701171875,284.95001220703125,298.8440856933594,295.3101806640625,297.55010986328125,297.11102294921875,284.9172058105469,1.0,0.6074499487876892,0.3488779067993164,0.3488779067993164,1.0,1.0,-3.179954767227173,0.8024135828018188,2.377541303634644,0.0855448171496391,0.8355034589767456,0.8355034589767456,0.0,176.416259765625,197.0,58991.296875,0.0,2790.00830078125,1.0,279.0591125488281,283.1646728515625,298.3328552246094,302.1866149902344,293.1499938964844,293.1499938964844,279.3500061035156,38305.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481334447860718,1.0,0.0,0.0,3.43459153175354,3.434613943099976,7.871246907598106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.3388671875,0.0,1322.6927490234375,1895.4371337890625,0.0,2917.79150390625,0.8596693277359009,1.0,0.0,3.0,1.0,0.0
18035700,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7760599851608276,0.3193300068378448,0.2911853790283203,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.905138611793518,0.5121882557868958,0.4880082905292511,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9990000128746032,0.7332892417907715,0.4847227334976196,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8478387594223022,0.420519471168518,0.401780903339386,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.6823749542236328,0.2145278006792068,0.98588365316391,285.0202941894531,284.95001220703125,298.82763671875,295.298583984375,297.53375244140625,297.0937194824219,285.0213317871094,1.0,0.610461413860321,0.3492315113544464,0.3492315113544464,1.0,1.0,-3.183966875076294,0.804693877696991,2.379272937774658,0.0870705023407936,0.9104729294776917,0.9104729294776917,0.0,181.3158264160156,197.0,58332.3828125,0.0,2824.786865234375,1.0,279.29705810546875,283.2829284667969,298.2724609375,301.9770202636719,293.1499938964844,293.1499938964844,279.3500061035156,33631.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428812026977539,1.0,0.0,0.0,3.493596315383911,3.493618488311768,8.144018579514523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.224609375,0.0,1349.0653076171875,1895.4371337890625,0.0,2868.64599609375,0.8704348206520081,1.0,0.0,3.0,1.0,0.0
18035760,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7710601687431335,0.3183270394802093,0.2904575765132904,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.899202823638916,0.5107460021972656,0.486830860376358,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9990000128746032,0.7303262948989868,0.4928457736968994,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8428434729576111,0.419524222612381,0.4010084271430969,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6775773763656616,0.2136450558900833,0.9826886653900146,284.9974060058594,284.95001220703125,298.8114624023437,295.2870178222656,297.5184326171875,297.07843017578125,284.9955749511719,1.0,0.6129900217056274,0.3492621779441833,0.3492621779441833,1.0,1.0,-3.186675548553467,0.8056926131248474,2.3809831142425537,0.0875047445297241,0.915353536605835,0.915353536605835,0.0,185.323959350586,200.0,58495.203125,0.0,2852.130859375,1.0,279.3414306640625,283.26318359375,298.27197265625,302.0267333984375,293.1499938964844,293.1499938964844,279.04998779296875,33122.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416922092437744,1.0,0.0,0.0,3.5667479038238525,3.566770553588867,8.488640332871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.6357421875,0.0,1421.4654541015625,1895.4371337890625,0.0,2857.529541015625,0.8842673301696777,1.0,0.0,3.0,1.0,0.0
18035820,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7615415453910828,0.3154072165489197,0.2883137464523315,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8880797028541565,0.5068726539611816,0.4837124347686767,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.7228951454162598,0.5065117478370667,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8335658311843872,0.4167059957981109,0.3988430202007293,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.66853928565979,0.2113971263170242,0.9745755791664124,284.90728759765625,284.95001220703125,298.78009033203125,295.263916015625,297.4844970703125,297.0436096191406,284.907470703125,1.0,0.6166128516197205,0.3493235409259796,0.3493235409259796,1.0,1.0,-3.184446096420288,0.8051580786705017,2.3792879581451416,0.0877129584550857,0.8303272724151611,0.8303272724151611,0.0,192.5641632080078,203.0,58867.921875,0.0,2886.8642578125,1.0,279.05908203125,283.15966796875,298.2865600585937,302.1400146484375,293.1499938964844,293.1499938964844,279.3500061035156,38767.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501406311988831,1.0,0.0,0.0,3.4315736293792725,3.431596040725708,7.857419177526026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.1044921875,0.0,1322.93115234375,1895.4371337890625,0.0,2936.588134765625,0.8593155145645142,1.0,0.0,3.0,1.0,0.0
18035880,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7615415453910828,0.3154072165489197,0.2883137464523315,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8880797028541565,0.5068726539611816,0.4837124347686767,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.7228951454162598,0.5065117478370667,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8335658311843872,0.4167059957981109,0.3988430202007293,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.66853928565979,0.2113971263170242,0.9745755791664124,284.90728759765625,284.95001220703125,298.78009033203125,295.263916015625,297.4844970703125,297.0436096191406,284.907470703125,1.0,0.6166128516197205,0.3493235409259796,0.3493235409259796,1.0,1.0,-3.184446096420288,0.8051580786705017,2.3792879581451416,0.0877129584550857,0.8303272724151611,0.8303272724151611,0.0,192.5641632080078,203.0,58867.921875,0.0,2886.8642578125,1.0,279.05908203125,283.15966796875,298.2865600585937,302.1400146484375,293.1499938964844,293.1499938964844,279.3500061035156,38767.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501406311988831,1.0,0.0,0.0,3.4315736293792725,3.431596040725708,7.857419177526026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.1044921875,0.0,1322.93115234375,1895.4371337890625,0.0,2936.588134765625,0.8593155145645142,1.0,0.0,3.0,1.0,0.0
18035940,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.7521854639053345,0.3131531178951263,0.2864582538604736,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.8768466711044312,0.5036637783050537,0.4808674454689026,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9902028441429138,0.7185017466545105,0.5036834478378296,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8241982460021973,0.4144183099269867,0.3968845307826996,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.6594734787940979,0.2093986123800277,0.9667892456054688,284.9799194335937,284.95001220703125,298.75,295.2408447265625,297.4660339355469,297.02984619140625,284.9787292480469,1.0,0.6179786324501038,0.3493848741054535,0.3493848741054535,1.0,1.0,-3.16367769241333,0.7987999320030212,2.364877939224243,0.0860552191734314,0.8951265811920166,0.8951265811920166,0.0,199.90318298339844,206.0,57901.953125,0.0,2883.7646484375,1.0,279.3406677246094,283.2587890625,298.2192687988281,301.9453125,293.1499938964844,293.1499938964844,279.6499938964844,34060.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422794342041016,1.0,0.0,0.0,3.5325934886932373,3.532615900039673,8.326847478201671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.20703125,0.0,1392.382080078125,1895.4371337890625,0.0,2863.01904296875,0.8773970603942871,1.0,0.0,3.0,1.0,0.0
18036000,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.7521854639053345,0.3131531178951263,0.2864582538604736,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.8768466711044312,0.5036637783050537,0.4808674454689026,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9902028441429138,0.7185017466545105,0.5036834478378296,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8241982460021973,0.4144183099269867,0.3968845307826996,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.6594734787940979,0.2093986123800277,0.9667892456054688,284.9799194335937,284.95001220703125,298.75,295.2408447265625,297.4660339355469,297.02984619140625,284.9787292480469,1.0,0.6179786324501038,0.3493848741054535,0.3493848741054535,1.0,1.0,-3.16367769241333,0.7987999320030212,2.364877939224243,0.0860552191734314,0.8951265811920166,0.8951265811920166,0.0,199.90318298339844,206.0,57901.953125,0.0,2883.7646484375,1.0,279.3406677246094,283.2587890625,298.2192687988281,301.9453125,293.1499938964844,293.1499938964844,279.6499938964844,34060.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422794342041016,1.0,0.0,0.0,3.5325934886932373,3.532615900039673,8.326847478201671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.20703125,0.0,1392.382080078125,1895.4371337890625,0.0,2863.01904296875,0.8773970603942871,1.0,0.0,3.0,1.0,0.0
18036060,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.7458862066268921,0.3111219406127929,0.2848270237445831,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8691880702972412,0.5006992220878601,0.4782792925834656,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.983708918094635,0.7162289619445801,0.5020711421966553,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8177549242973328,0.4123241305351257,0.3951193988323211,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.6532356142997742,0.2075990587472915,0.9596293568611144,285.0290222167969,284.95001220703125,298.7216491699219,295.2149963378906,297.4558410644531,297.0256652832031,285.0257263183594,1.0,0.6184743642807007,0.349852442741394,0.349852442741394,1.0,1.0,-3.1459343433380127,0.7945223450660706,2.351412057876587,0.0857107192277908,0.9848779439926147,0.9848779439926147,0.0,204.833251953125,209.0,57209.28125,0.0,2873.875244140625,1.0,279.64129638671875,283.33331298828125,298.1982421875,301.8654479980469,293.1499938964844,293.1499938964844,279.3500061035156,31654.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362990617752075,1.0,0.0,0.0,3.707952260971069,3.70797610282898,9.174059982797188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.693359375,0.0,1565.572021484375,1895.4371337890625,0.0,2807.15771484375,0.9150808453559875,1.0,0.0,3.0,1.0,0.0
18036120,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.7458862066268921,0.3111219406127929,0.2848270237445831,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8691880702972412,0.5006992220878601,0.4782792925834656,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.983708918094635,0.7162289619445801,0.5020711421966553,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8177549242973328,0.4123241305351257,0.3951193988323211,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.6532356142997742,0.2075990587472915,0.9596293568611144,285.0290222167969,284.95001220703125,298.7216491699219,295.2149963378906,297.4558410644531,297.0256652832031,285.0257263183594,1.0,0.6184743642807007,0.349852442741394,0.349852442741394,1.0,1.0,-3.1459343433380127,0.7945223450660706,2.351412057876587,0.0857107192277908,0.9848779439926147,0.9848779439926147,0.0,204.833251953125,209.0,57209.28125,0.0,2873.875244140625,1.0,279.64129638671875,283.33331298828125,298.1982421875,301.8654479980469,293.1499938964844,293.1499938964844,279.3500061035156,31654.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362990617752075,1.0,0.0,0.0,3.707952260971069,3.70797610282898,9.174059982797188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.693359375,0.0,1565.572021484375,1895.4371337890625,0.0,2807.15771484375,0.9150808453559875,1.0,0.0,3.0,1.0,0.0
