time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036180,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7392699718475342,0.3079099357128143,0.2824495434761047,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.861359715461731,0.496464341878891,0.4748570024967193,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9765748977661132,0.7122177481651306,0.4998100399971008,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8108726739883423,0.4091113805770874,0.3926176428794861,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.6469482183456421,0.2052294462919235,0.9508804678916932,284.8766174316406,284.95001220703125,298.6952514648437,295.1837463378906,297.441162109375,297.0151062011719,284.8785095214844,1.0,0.6182041764259338,0.350320041179657,0.350320041179657,1.0,1.0,-3.122727155685425,0.7885311841964722,2.334196090698242,0.0850524380803108,0.8558535575866699,0.8558535575866699,0.0,209.610107421875,212.0,57542.37109375,0.0,2852.09033203125,1.0,279.35711669921875,283.1767883300781,298.2143859863281,301.9913635253906,293.1499938964844,293.1499938964844,279.6499938964844,39169.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466922640800476,1.0,0.0,0.0,3.5979020595550537,3.597926139831543,8.637578048364958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.779296875,0.0,1499.353759765625,1895.4371337890625,0.0,2904.300048828125,0.8958911895751953,1.0,0.0,3.0,1.0,0.0
18036240,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7392699718475342,0.3079099357128143,0.2824495434761047,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.861359715461731,0.496464341878891,0.4748570024967193,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9765748977661132,0.7122177481651306,0.4998100399971008,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8108726739883423,0.4091113805770874,0.3926176428794861,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.6469482183456421,0.2052294462919235,0.9508804678916932,284.8766174316406,284.95001220703125,298.6952514648437,295.1837463378906,297.441162109375,297.0151062011719,284.8785095214844,1.0,0.6182041764259338,0.350320041179657,0.350320041179657,1.0,1.0,-3.122727155685425,0.7885311841964722,2.334196090698242,0.0850524380803108,0.8558535575866699,0.8558535575866699,0.0,209.610107421875,212.0,57542.37109375,0.0,2852.09033203125,1.0,279.35711669921875,283.1767883300781,298.2143859863281,301.9913635253906,293.1499938964844,293.1499938964844,279.6499938964844,39169.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466922640800476,1.0,0.0,0.0,3.5979020595550537,3.597926139831543,8.637578048364958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.779296875,0.0,1499.353759765625,1895.4371337890625,0.0,2904.300048828125,0.8958911895751953,1.0,0.0,3.0,1.0,0.0
18036300,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7362505793571472,0.3066668510437011,0.281207263469696,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8578072190284729,0.4947029650211334,0.4730629324913025,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.973201870918274,0.7108752727508545,0.4986538887023926,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8075976967811584,0.4077750742435455,0.3912651538848877,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.6440389156341553,0.2041597813367843,0.9460957646369934,284.9938659667969,284.95001220703125,298.6827392578125,295.166259765625,297.4359741210937,297.0124816894531,284.9954528808594,1.0,0.6178325414657593,0.350553810596466,0.350553810596466,1.0,1.0,-3.110301733016968,0.7852734327316284,2.325028419494629,0.0845182836055755,0.9293190240859984,0.9293190240859984,0.0,211.6825408935547,212.0,56516.2265625,0.0,2837.9453125,1.0,279.6002197265625,283.3119201660156,298.1381225585937,301.7440795898437,293.1499938964844,293.1499938964844,279.6499938964844,34683.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406932950019836,1.0,0.0,0.0,3.632983684539795,3.633007287979126,8.806841265140974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.2607421875,0.0,1504.5147705078125,1895.4371337890625,0.0,2848.193359375,0.9022050499916076,1.0,0.0,3.0,1.0,0.0
18036360,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.7339996099472046,0.3055918216705322,0.2802911698818207,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.8550946116447449,0.4931190609931946,0.4716232120990753,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.9706889986991882,0.7097940444946289,0.497937947511673,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.805037796497345,0.4065931141376495,0.3902026414871216,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.6417604088783264,0.2031923085451126,0.942011833190918,284.9788818359375,284.95001220703125,298.6706848144531,295.1475524902344,297.4322814941406,297.0113830566406,284.9770812988281,1.0,0.6175106167793274,0.3509138822555542,0.3509138822555542,1.0,1.0,-3.100419044494629,0.7831466197967529,2.317272424697876,0.0846102833747863,0.9321687817573548,0.9321687817573548,0.0,213.26666259765625,215.0,56410.2890625,0.0,2826.405029296875,1.0,279.6426696777344,283.301513671875,298.1254272460937,301.76171875,293.1499938964844,293.1499938964844,279.3500061035156,34100.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385266065597534,1.0,0.0,0.0,3.6863820552825928,3.686406135559082,9.067633754966664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.109375,0.0,1559.66650390625,1895.4371337890625,0.0,2827.952392578125,0.9118370413780212,1.0,0.0,3.0,1.0,0.0
18036420,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7287781834602356,0.3026012182235718,0.2779721021652221,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8489940166473389,0.4890612363815307,0.4682061076164245,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9645552039146424,0.7061485648155212,0.4958055317401886,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7991435527801514,0.4034747779369354,0.3876339793205261,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.6367471814155579,0.2008563727140426,0.932900607585907,284.8874816894531,284.95001220703125,298.6477966308594,295.10675048828125,297.4219665527344,297.0049743652344,284.8891296386719,1.0,0.6166331768035889,0.3516340255737304,0.3516340255737304,1.0,1.0,-3.0769248008728027,0.7777197360992432,2.29920506477356,0.0847648233175277,0.8318116664886475,0.8318116664886475,0.0,216.8706817626953,203.0,56355.55078125,0.0,2798.314697265625,1.0,279.3577575683594,283.2039794921875,298.1226501464844,301.8268127441406,293.1499938964844,293.1499938964844,279.6499938964844,40292.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456254601478577,1.0,0.0,0.0,3.500072240829468,3.50009560585022,8.174238814717683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.185546875,0.0,1403.4774169921875,1895.4371337890625,0.0,2894.316162109375,0.8757703304290771,1.0,0.0,3.0,1.0,0.0
18036480,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7287781834602356,0.3026012182235718,0.2779721021652221,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8489940166473389,0.4890612363815307,0.4682061076164245,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9645552039146424,0.7061485648155212,0.4958055317401886,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7991435527801514,0.4034747779369354,0.3876339793205261,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.6367471814155579,0.2008563727140426,0.932900607585907,284.8874816894531,284.95001220703125,298.6477966308594,295.10675048828125,297.4219665527344,297.0049743652344,284.8891296386719,1.0,0.6166331768035889,0.3516340255737304,0.3516340255737304,1.0,1.0,-3.0769248008728027,0.7777197360992432,2.29920506477356,0.0847648233175277,0.8318116664886475,0.8318116664886475,0.0,216.8706817626953,203.0,56355.55078125,0.0,2798.314697265625,1.0,279.3577575683594,283.2039794921875,298.1226501464844,301.8268127441406,293.1499938964844,293.1499938964844,279.6499938964844,40292.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456254601478577,1.0,0.0,0.0,3.500072240829468,3.50009560585022,8.174238814717683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.185546875,0.0,1403.4774169921875,1895.4371337890625,0.0,2894.316162109375,0.8757703304290771,1.0,0.0,3.0,1.0,0.0
18036540,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7289527058601379,0.300452709197998,0.2757492959499359,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8494524359703064,0.4858594238758087,0.4648811817169189,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9661811590194702,0.703875720500946,0.4939229190349579,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7997428774833679,0.4010629951953888,0.3850764334201813,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6363872289657593,0.1988938450813293,0.9230713844299316,284.9793701171875,284.95001220703125,298.6264343261719,295.0617370605469,297.4156799316406,297.0035095214844,284.97821044921875,1.0,0.611354649066925,0.3523541688919067,0.3523541688919067,1.0,1.0,-3.053098201751709,0.772147536277771,2.2809507846832275,0.0849771574139595,0.9043968319892884,0.9043968319892884,0.0,213.2291717529297,191.0,55222.0390625,0.0,2732.135986328125,1.0,279.64117431640625,283.319091796875,298.033203125,301.595703125,293.1499938964844,293.1499938964844,279.3500061035156,34408.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360852599143982,1.0,0.0,0.0,3.588940382003784,3.588963508605957,8.594602149969433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.1142578125,0.0,1454.58642578125,1895.4371337890625,0.0,2805.162841796875,0.890367329120636,1.0,0.0,3.0,1.0,0.0
18036600,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7289527058601379,0.300452709197998,0.2757492959499359,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8494524359703064,0.4858594238758087,0.4648811817169189,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9661811590194702,0.703875720500946,0.4939229190349579,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7997428774833679,0.4010629951953888,0.3850764334201813,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6363872289657593,0.1988938450813293,0.9230713844299316,284.9793701171875,284.95001220703125,298.6264343261719,295.0617370605469,297.4156799316406,297.0035095214844,284.97821044921875,1.0,0.611354649066925,0.3523541688919067,0.3523541688919067,1.0,1.0,-3.053098201751709,0.772147536277771,2.2809507846832275,0.0849771574139595,0.9043968319892884,0.9043968319892884,0.0,213.2291717529297,191.0,55222.0390625,0.0,2732.135986328125,1.0,279.64117431640625,283.319091796875,298.033203125,301.595703125,293.1499938964844,293.1499938964844,279.3500061035156,34408.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360852599143982,1.0,0.0,0.0,3.588940382003784,3.588963508605957,8.594602149969433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.1142578125,0.0,1454.58642578125,1895.4371337890625,0.0,2805.162841796875,0.890367329120636,1.0,0.0,3.0,1.0,0.0
18036660,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7313892245292664,0.2976262867450714,0.2731533348560333,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8528035283088684,0.48191899061203,0.4611318707466125,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9710670709609984,0.7002701163291931,0.491488367319107,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8032252788543701,0.3980416059494018,0.3821580708026886,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6381230354309082,0.1966574490070343,0.9123335480690002,284.8976745605469,284.95001220703125,298.6064758300781,295.0128479003906,297.407958984375,296.9997253417969,284.8978881835937,1.0,0.6039106845855713,0.3531421720981598,0.3531421720981598,1.0,1.0,-3.0261342525482178,0.7657197713851929,2.2604146003723145,0.0851006507873535,0.81545090675354,0.81545090675354,0.0,206.1217193603516,179.0,55064.125,0.0,2642.899169921875,1.0,279.359130859375,283.23004150390625,298.02508544921875,301.649169921875,293.1499938964844,293.1499938964844,279.6499938964844,40043.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425266742706299,1.0,0.0,0.0,3.399991989135742,3.4000144004821777,7.713458103353332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.12548828125,0.0,1300.5859375,1895.4371337890625,0.0,2865.330810546875,0.8535740375518799,1.0,0.0,3.0,1.0,0.0
18036720,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7313892245292664,0.2976262867450714,0.2731533348560333,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8528035283088684,0.48191899061203,0.4611318707466125,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9710670709609984,0.7002701163291931,0.491488367319107,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8032252788543701,0.3980416059494018,0.3821580708026886,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6381230354309082,0.1966574490070343,0.9123335480690002,284.8976745605469,284.95001220703125,298.6064758300781,295.0128479003906,297.407958984375,296.9997253417969,284.8978881835937,1.0,0.6039106845855713,0.3531421720981598,0.3531421720981598,1.0,1.0,-3.0261342525482178,0.7657197713851929,2.2604146003723145,0.0851006507873535,0.81545090675354,0.81545090675354,0.0,206.1217193603516,179.0,55064.125,0.0,2642.899169921875,1.0,279.359130859375,283.23004150390625,298.02508544921875,301.649169921875,293.1499938964844,293.1499938964844,279.6499938964844,40043.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425266742706299,1.0,0.0,0.0,3.399991989135742,3.4000144004821777,7.713458103353332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.12548828125,0.0,1300.5859375,1895.4371337890625,0.0,2865.330810546875,0.8535740375518799,1.0,0.0,3.0,1.0,0.0
18036780,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.7362716794013977,0.2955613136291504,0.2708207964897156,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.8590981364250183,0.4787439107894897,0.4576390385627746,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.9789226651191713,0.6978695392608643,0.4893945157527923,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.8094826936721802,0.3956562280654907,0.3794266581535339,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.6419211030006409,0.1947719752788543,0.9018315076828004,284.9772033691406,284.95001220703125,298.58770751953125,294.96051025390625,297.4034423828125,296.99969482421875,284.9761657714844,1.0,0.5952528715133667,0.3539302051067352,0.3539302051067352,1.0,1.0,-3.0007004737854004,0.7597832679748535,2.240917205810547,0.084661029279232,0.8811091184616089,0.8811091184616089,0.0,196.5520172119141,167.0,53936.02734375,0.0,2545.36767578125,1.0,279.6402893066406,283.33465576171875,297.9305114746094,301.4139099121094,293.1499938964844,293.1499938964844,279.95001220703125,34438.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83277827501297,1.0,0.0,0.0,3.48956561088562,3.489587783813477,8.125236945488723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.515625,0.0,1350.72265625,1895.4371337890625,0.0,2774.32373046875,0.8681005835533142,1.0,0.0,3.0,1.0,0.0
18036840,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.7362716794013977,0.2955613136291504,0.2708207964897156,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.8590981364250183,0.4787439107894897,0.4576390385627746,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.9789226651191713,0.6978695392608643,0.4893945157527923,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.8094826936721802,0.3956562280654907,0.3794266581535339,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.6419211030006409,0.1947719752788543,0.9018315076828004,284.9772033691406,284.95001220703125,298.58770751953125,294.96051025390625,297.4034423828125,296.99969482421875,284.9761657714844,1.0,0.5952528715133667,0.3539302051067352,0.3539302051067352,1.0,1.0,-3.0007004737854004,0.7597832679748535,2.240917205810547,0.084661029279232,0.8811091184616089,0.8811091184616089,0.0,196.5520172119141,167.0,53936.02734375,0.0,2545.36767578125,1.0,279.6402893066406,283.33465576171875,297.9305114746094,301.4139099121094,293.1499938964844,293.1499938964844,279.95001220703125,34438.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83277827501297,1.0,0.0,0.0,3.48956561088562,3.489587783813477,8.125236945488723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.515625,0.0,1350.72265625,1895.4371337890625,0.0,2774.32373046875,0.8681005835533142,1.0,0.0,3.0,1.0,0.0
18036900,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.7394170761108398,0.2946279644966125,0.2697421312332153,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.8631080985069275,0.477263480424881,0.4559888541698456,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.9834624528884888,0.696783185005188,0.4884287714958191,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8132757544517517,0.3945603966712951,0.3781459927558899,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.6444623470306396,0.1939084231853485,0.8968824148178101,285.0630187988281,284.95001220703125,298.5787658691406,294.9331359863281,297.4018249511719,297.0003967285156,285.0638732910156,1.0,0.5907025337219238,0.3543241918087005,0.3543241918087005,1.0,1.0,-2.9887688159942627,0.7570645213127136,2.2317042350769043,0.0842829495668411,0.9608702659606934,0.9608702659606934,0.0,191.2715759277344,167.0,53073.1015625,0.0,2496.097900390625,1.0,279.8958740234375,283.4412536621094,297.88330078125,301.2447509765625,293.1499938964844,293.1499938964844,279.95001220703125,31658.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267359137535095,1.0,0.0,0.0,3.572829484939575,3.57285213470459,8.517612855030166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.9150390625,0.0,1417.199951171875,1895.4371337890625,0.0,2718.081298828125,0.8861480355262756,1.0,0.0,3.0,1.0,0.0
18036960,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.7430906295776367,0.2936936020851135,0.2687568366527557,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8677495718002319,0.4757828414440155,0.4544447064399719,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9883520603179932,0.6956519484519958,0.487571507692337,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8175257444381714,0.3934697210788727,0.376956045627594,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.6474758982658386,0.1930685490369796,0.8922106027603149,285.0276184082031,284.95001220703125,298.5700378417969,294.905029296875,297.400634765625,297.0014038085937,285.0235290527344,1.0,0.5860764384269714,0.3547847867012024,0.3547847867012024,1.0,1.0,-2.977650880813598,0.7547741532325745,2.22287654876709,0.084051065146923,0.9702059030532836,0.9702059030532836,0.0,185.73043823242188,155.0,53111.03515625,0.0,2447.35986328125,1.0,279.9416198730469,283.40802001953125,297.8827514648437,301.299560546875,293.1499938964844,293.1499938964844,279.6499938964844,31588.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257341384887695,1.0,0.0,0.0,3.667462587356568,3.6674859523773193,8.97479822015157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.9873046875,0.0,1519.5208740234375,1895.4371337890625,0.0,2708.771484375,0.9057763814926147,1.0,0.0,3.0,1.0,0.0
18037020,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.749620258808136,0.2906830608844757,0.2659878730773926,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.876304030418396,0.4715897440910339,0.4504568576812744,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9965683221817015,0.6913627982139587,0.484709233045578,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8251317739486694,0.3902359008789062,0.373822957277298,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.6529658436775208,0.1908105909824371,0.8811203837394714,284.8758239746094,284.95001220703125,298.55328369140625,294.8468322753906,297.3944091796875,296.9984130859375,284.8778076171875,1.0,0.5762465000152588,0.355705976486206,0.355705976486206,1.0,1.0,-2.9489998817443848,0.7481191754341125,2.200880765914917,0.0830448791384697,0.8402166962623596,0.8402166962623596,0.0,175.23416137695312,143.0,53231.97265625,0.0,2342.344970703125,1.0,279.6575012207031,283.25537109375,297.87811279296875,301.39031982421875,293.1499938964844,293.1499938964844,279.95001220703125,39671.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836561381816864,1.0,0.0,0.0,3.533464431762696,3.5334880352020264,8.330954415214364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.6884765625,0.0,1433.933837890625,1895.4371337890625,0.0,2809.605712890625,0.882158637046814,1.0,0.0,3.0,1.0,0.0
18037080,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.749620258808136,0.2906830608844757,0.2659878730773926,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.876304030418396,0.4715897440910339,0.4504568576812744,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9965683221817015,0.6913627982139587,0.484709233045578,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8251317739486694,0.3902359008789062,0.373822957277298,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.6529658436775208,0.1908105909824371,0.8811203837394714,284.8758239746094,284.95001220703125,298.55328369140625,294.8468322753906,297.3944091796875,296.9984130859375,284.8778076171875,1.0,0.5762465000152588,0.355705976486206,0.355705976486206,1.0,1.0,-2.9489998817443848,0.7481191754341125,2.200880765914917,0.0830448791384697,0.8402166962623596,0.8402166962623596,0.0,175.23416137695312,143.0,53231.97265625,0.0,2342.344970703125,1.0,279.6575012207031,283.25537109375,297.87811279296875,301.39031982421875,293.1499938964844,293.1499938964844,279.95001220703125,39671.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836561381816864,1.0,0.0,0.0,3.533464431762696,3.5334880352020264,8.330954415214364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.6884765625,0.0,1433.933837890625,1895.4371337890625,0.0,2809.605712890625,0.882158637046814,1.0,0.0,3.0,1.0,0.0
18037140,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.7564418315887451,0.2884764969348907,0.263471245765686,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.8850568532943726,0.4682052135467529,0.4467062056064605,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.9990000128746032,0.6892920732498169,0.4736174345016479,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8327498435974121,0.3876429200172424,0.3708501756191253,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.6585119962692261,0.1888280212879181,0.8701375126838684,284.9682312011719,284.95001220703125,298.5373229980469,294.7862548828125,297.38983154296875,296.99774169921875,284.9662170410156,1.0,0.5654591917991638,0.3566271960735321,0.3566271960735321,1.0,1.0,-2.911557197570801,0.7385511994361877,2.173006057739258,0.0815472304821014,0.907101273536682,0.907101273536682,0.0,165.2058868408203,131.0,51872.46484375,0.0,2226.09765625,1.0,279.94140625,283.3720092773437,297.7603759765625,301.1234741210937,293.1499938964844,293.1499938964844,279.6499938964844,34514.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827450156211853,1.0,0.0,0.0,3.6149749755859375,3.614998579025269,8.71974748406501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.572265625,0.0,1483.539306640625,1895.4371337890625,0.0,2724.7216796875,0.8961166143417358,1.0,0.0,3.0,1.0,0.0
18037200,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.7564418315887451,0.2884764969348907,0.263471245765686,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.8850568532943726,0.4682052135467529,0.4467062056064605,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.9990000128746032,0.6892920732498169,0.4736174345016479,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8327498435974121,0.3876429200172424,0.3708501756191253,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.6585119962692261,0.1888280212879181,0.8701375126838684,284.9682312011719,284.95001220703125,298.5373229980469,294.7862548828125,297.38983154296875,296.99774169921875,284.9662170410156,1.0,0.5654591917991638,0.3566271960735321,0.3566271960735321,1.0,1.0,-2.911557197570801,0.7385511994361877,2.173006057739258,0.0815472304821014,0.907101273536682,0.907101273536682,0.0,165.2058868408203,131.0,51872.46484375,0.0,2226.09765625,1.0,279.94140625,283.3720092773437,297.7603759765625,301.1234741210937,293.1499938964844,293.1499938964844,279.6499938964844,34514.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827450156211853,1.0,0.0,0.0,3.6149749755859375,3.614998579025269,8.71974748406501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.572265625,0.0,1483.539306640625,1895.4371337890625,0.0,2724.7216796875,0.8961166143417358,1.0,0.0,3.0,1.0,0.0
18037260,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7633799314498901,0.2856388390064239,0.2607821524143219,296.8750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8939365744590759,0.4641443789005279,0.4427481889724731,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.6893653273582458,0.4559465944766998,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8404804468154907,0.3844707906246185,0.3677045106887817,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.6642260551452637,0.186594471335411,0.8589884042739868,284.8812561035156,284.95001220703125,298.52197265625,294.7236633300781,297.3833312988281,296.99462890625,284.8818054199219,1.0,0.5535308122634888,0.3577025532722473,0.3577025532722473,1.0,1.0,-2.8649656772613525,0.7262834906578064,2.1386821269989014,0.0805170163512229,0.8030966520309448,0.8030966520309448,0.0,155.43226623535156,119.0,51253.74609375,0.0,2098.7509765625,1.0,279.6590881347656,283.2872619628906,297.7317199707031,301.1274108886719,293.1499938964844,293.1499938964844,279.95001220703125,41298.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332263827323914,1.0,0.0,0.0,3.37575912475586,3.375781536102295,7.603896392538445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.82421875,0.0,1285.593505859375,1895.4371337890625,0.0,2778.500244140625,0.8494406342506409,1.0,0.0,3.0,1.0,0.0
18037320,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7633799314498901,0.2856388390064239,0.2607821524143219,296.8750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8939365744590759,0.4641443789005279,0.4427481889724731,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.6893653273582458,0.4559465944766998,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8404804468154907,0.3844707906246185,0.3677045106887817,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.6642260551452637,0.186594471335411,0.8589884042739868,284.8812561035156,284.95001220703125,298.52197265625,294.7236633300781,297.3833312988281,296.99462890625,284.8818054199219,1.0,0.5535308122634888,0.3577025532722473,0.3577025532722473,1.0,1.0,-2.8649656772613525,0.7262834906578064,2.1386821269989014,0.0805170163512229,0.8030966520309448,0.8030966520309448,0.0,155.43226623535156,119.0,51253.74609375,0.0,2098.7509765625,1.0,279.6590881347656,283.2872619628906,297.7317199707031,301.1274108886719,293.1499938964844,293.1499938964844,279.95001220703125,41298.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332263827323914,1.0,0.0,0.0,3.37575912475586,3.375781536102295,7.603896392538445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.82421875,0.0,1285.593505859375,1895.4371337890625,0.0,2778.500244140625,0.8494406342506409,1.0,0.0,3.0,1.0,0.0
18037380,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.7727497816085815,0.2835913300514221,0.2584531307220459,296.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.9055335521697998,0.4609338343143463,0.4391963481903076,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.9990000128746032,0.6933025121688843,0.4357030987739563,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.850622296333313,0.3819686770439148,0.3648494482040405,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.6719632744789124,0.1847247630357742,0.8485257029533386,284.9598083496094,284.95001220703125,298.5071105957031,294.6594543457031,297.3837585449219,297.0006408691406,284.9585876464844,1.0,0.5408760905265808,0.3587779402732849,0.3587779402732849,1.0,1.0,-2.8175604343414307,0.7136563062667847,2.1039040088653564,0.0794267356395721,0.8572431206703186,0.8572431206703186,0.0,144.86607360839844,122.0,49648.49609375,0.0,1969.8531494140625,1.0,279.93994140625,283.3950500488281,297.6151123046875,300.842529296875,293.1499938964844,293.1499938964844,280.25,35443.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204075694084167,1.0,0.0,0.0,3.4338831901550293,3.433905124664306,7.867999443078588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.7275390625,0.0,1301.839111328125,1895.4371337890625,0.0,2659.345458984375,0.8563494086265564,1.0,0.0,3.0,1.0,0.0
18037440,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.7727497816085815,0.2835913300514221,0.2584531307220459,296.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.9055335521697998,0.4609338343143463,0.4391963481903076,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.9990000128746032,0.6933025121688843,0.4357030987739563,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.850622296333313,0.3819686770439148,0.3648494482040405,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.6719632744789124,0.1847247630357742,0.8485257029533386,284.9598083496094,284.95001220703125,298.5071105957031,294.6594543457031,297.3837585449219,297.0006408691406,284.9585876464844,1.0,0.5408760905265808,0.3587779402732849,0.3587779402732849,1.0,1.0,-2.8175604343414307,0.7136563062667847,2.1039040088653564,0.0794267356395721,0.8572431206703186,0.8572431206703186,0.0,144.86607360839844,122.0,49648.49609375,0.0,1969.8531494140625,1.0,279.93994140625,283.3950500488281,297.6151123046875,300.842529296875,293.1499938964844,293.1499938964844,280.25,35443.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204075694084167,1.0,0.0,0.0,3.4338831901550293,3.433905124664306,7.867999443078588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.7275390625,0.0,1301.839111328125,1895.4371337890625,0.0,2659.345458984375,0.8563494086265564,1.0,0.0,3.0,1.0,0.0
18037500,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.7759935855865479,0.2826710343360901,0.2574523687362671,296.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.9096947312355042,0.4594607353210449,0.437615692615509,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.9990000128746032,0.696110725402832,0.4286771118640899,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8541561365127563,0.3808242082595825,0.3635901808738708,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.6745303273200989,0.1838627457618713,0.8439224362373352,285.04766845703125,284.95001220703125,298.4997863769531,294.6268615722656,297.38897705078125,297.0100402832031,285.0486755371094,1.0,0.5364909768104553,0.3593156337738037,0.3593156337738037,1.0,1.0,-2.7989537715911865,0.7089913487434387,2.089962244033813,0.0789459124207496,0.932735562324524,0.932735562324524,0.0,141.20611572265625,122.0,48639.9296875,0.0,1922.6611328125,1.0,280.1935119628906,283.504150390625,297.5591735839844,300.6532897949219,293.1499938964844,293.1499938964844,280.25,32238.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123855590820312,1.0,0.0,0.0,3.5060455799102783,3.506067514419556,8.202162575798866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.2373046875,0.0,1351.796142578125,1895.4371337890625,0.0,2585.1787109375,0.8717710971832275,1.0,0.0,3.0,1.0,0.0
18037560,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7782008051872253,0.2817426323890686,0.2565870583057403,296.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9125743508338928,0.457994282245636,0.436199277639389,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9990000128746032,0.6985676288604736,0.4236789345741272,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8565688729286194,0.3796855509281158,0.3624725639820099,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6761667728424072,0.1830260008573532,0.8398194909095764,285.01422119140625,284.95001220703125,298.4925537109375,294.593994140625,297.3960876464844,297.0215148925781,285.0101013183594,1.0,0.5329828858375549,0.3600649237632751,0.3600649237632751,1.0,1.0,-2.7839248180389404,0.7060039639472961,2.077920913696289,0.0790447443723678,0.9384746551513672,0.9384746551513672,0.0,138.55575561523438,125.0,48544.40625,0.0,1886.40087890625,1.0,280.2409973144531,283.472412109375,297.5548095703125,300.6912536621094,293.1499938964844,293.1499938964844,279.95001220703125,32024.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097167611122131,1.0,0.0,0.0,3.595665693283081,3.595688343048096,8.626843168713094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.3818359375,0.0,1444.252197265625,1895.4371337890625,0.0,2560.58544921875,0.8898723721504211,1.0,0.0,3.0,1.0,0.0
18037620,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7783510088920593,0.2788462936878204,0.2541707754135132,296.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9131739735603333,0.4539336562156677,0.432600736618042,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9990000128746032,0.7002401351928711,0.4194510579109192,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.857154130935669,0.3764516413211822,0.3596052825450897,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6758586764335632,0.1808394193649292,0.8303686380386353,284.88238525390625,284.95001220703125,298.4781799316406,294.5276794433594,297.39764404296875,297.0273132324219,284.8850402832031,1.0,0.527856707572937,0.3615634739398956,0.3615634739398956,1.0,1.0,-2.756808042526245,0.7010446786880493,2.0557632446289062,0.0788916125893592,0.8189436197280884,0.8189436197280884,0.0,135.7662353515625,128.0,48507.4140625,0.0,1831.226806640625,1.0,279.958251953125,283.34210205078125,297.55108642578125,300.7656555175781,293.1499938964844,293.1499938964844,280.25,40303.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191426396369934,1.0,0.0,0.0,3.4231035709381104,3.423126220703125,7.818679250704008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.5166015625,0.0,1325.2823486328125,1895.4371337890625,0.0,2647.628173828125,0.8586872220039368,1.0,0.0,3.0,1.0,0.0
18037680,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7783510088920593,0.2788462936878204,0.2541707754135132,296.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9131739735603333,0.4539336562156677,0.432600736618042,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9990000128746032,0.7002401351928711,0.4194510579109192,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.857154130935669,0.3764516413211822,0.3596052825450897,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6758586764335632,0.1808394193649292,0.8303686380386353,284.88238525390625,284.95001220703125,298.4781799316406,294.5276794433594,297.39764404296875,297.0273132324219,284.8850402832031,1.0,0.527856707572937,0.3615634739398956,0.3615634739398956,1.0,1.0,-2.756808042526245,0.7010446786880493,2.0557632446289062,0.0788916125893592,0.8189436197280884,0.8189436197280884,0.0,135.7662353515625,128.0,48507.4140625,0.0,1831.226806640625,1.0,279.958251953125,283.34210205078125,297.55108642578125,300.7656555175781,293.1499938964844,293.1499938964844,280.25,40303.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191426396369934,1.0,0.0,0.0,3.4231035709381104,3.423126220703125,7.818679250704008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.5166015625,0.0,1325.2823486328125,1895.4371337890625,0.0,2647.628173828125,0.8586872220039368,1.0,0.0,3.0,1.0,0.0
18037740,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.7764633297920227,0.2767133116722107,0.2520559132099151,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.910955548286438,0.4506384134292602,0.4292812347412109,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9990000128746032,0.7009633779525757,0.4189437925815582,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8554337620735168,0.3738558888435364,0.3569691479206085,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.673517644405365,0.1789135038852691,0.8212570548057556,284.9815673828125,284.95001220703125,298.4638366699219,294.4608764648437,297.39947509765625,297.0330810546875,284.98016357421875,1.0,0.524597704410553,0.3630620241165161,0.3630620241165161,1.0,1.0,-2.735541343688965,0.6979066729545593,2.0376346111297607,0.0798280611634254,0.8956748247146606,0.8956748247146606,0.0,134.76199340820312,131.0,47501.453125,0.0,1794.1451416015625,1.0,280.24053955078125,283.4580993652344,297.4302673339844,300.51300048828125,293.1499938964844,293.1499938964844,280.54998779296875,33949.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089214563369751,1.0,0.0,0.0,3.5291152000427246,3.52913761138916,8.310457815241534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.56591796875,0.0,1387.9593505859375,1895.4371337890625,0.0,2553.2646484375,0.8765744566917419,1.0,0.0,3.0,1.0,0.0
18037800,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.7764633297920227,0.2767133116722107,0.2520559132099151,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.910955548286438,0.4506384134292602,0.4292812347412109,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9990000128746032,0.7009633779525757,0.4189437925815582,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8554337620735168,0.3738558888435364,0.3569691479206085,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.673517644405365,0.1789135038852691,0.8212570548057556,284.9815673828125,284.95001220703125,298.4638366699219,294.4608764648437,297.39947509765625,297.0330810546875,284.98016357421875,1.0,0.524597704410553,0.3630620241165161,0.3630620241165161,1.0,1.0,-2.735541343688965,0.6979066729545593,2.0376346111297607,0.0798280611634254,0.8956748247146606,0.8956748247146606,0.0,134.76199340820312,131.0,47501.453125,0.0,1794.1451416015625,1.0,280.24053955078125,283.4580993652344,297.4302673339844,300.51300048828125,293.1499938964844,293.1499938964844,280.54998779296875,33949.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089214563369751,1.0,0.0,0.0,3.5291152000427246,3.52913761138916,8.310457815241534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.56591796875,0.0,1387.9593505859375,1895.4371337890625,0.0,2553.2646484375,0.8765744566917419,1.0,0.0,3.0,1.0,0.0
18037860,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.7736566066741943,0.2748128771781921,0.250348299741745,296.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.9074303507804872,0.4476180374622345,0.4264294505119324,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.9990000128746032,0.700803816318512,0.4205772876739502,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.8526256680488586,0.3715164065361023,0.3547551333904266,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.6703082323074341,0.1771471500396728,0.8133394718170166,285.0551452636719,284.95001220703125,298.44940185546875,294.3939819335937,297.39910888671875,297.03631591796875,285.0512084960937,1.0,0.5227453112602234,0.3642499148845672,0.3642499148845672,1.0,1.0,-2.719845533370972,0.6957569718360901,2.0240886211395264,0.0811611637473106,1.0,1.0,0.0,134.8727264404297,134.0,46723.93359375,0.0,1771.045654296875,1.0,280.5422668457031,283.5492553710937,297.36785888671875,300.3858947753906,293.1499938964844,293.1499938964844,280.25,31146.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007968068122864,1.0,0.0,0.0,3.71945071220398,3.7194745540618896,9.231045510205148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.453125,0.0,1574.8101806640625,1895.4371337890625,0.0,2478.712158203125,0.9172333478927612,1.0,0.0,3.0,1.0,0.0
18037920,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.7736566066741943,0.2748128771781921,0.250348299741745,296.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.9074303507804872,0.4476180374622345,0.4264294505119324,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.9990000128746032,0.700803816318512,0.4205772876739502,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.8526256680488586,0.3715164065361023,0.3547551333904266,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.6703082323074341,0.1771471500396728,0.8133394718170166,285.0551452636719,284.95001220703125,298.44940185546875,294.3939819335937,297.39910888671875,297.03631591796875,285.0512084960937,1.0,0.5227453112602234,0.3642499148845672,0.3642499148845672,1.0,1.0,-2.719845533370972,0.6957569718360901,2.0240886211395264,0.0811611637473106,1.0,1.0,0.0,134.8727264404297,134.0,46723.93359375,0.0,1771.045654296875,1.0,280.5422668457031,283.5492553710937,297.36785888671875,300.3858947753906,293.1499938964844,293.1499938964844,280.25,31146.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007968068122864,1.0,0.0,0.0,3.71945071220398,3.7194745540618896,9.231045510205148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.453125,0.0,1574.8101806640625,1895.4371337890625,0.0,2478.712158203125,0.9172333478927612,1.0,0.0,3.0,1.0,0.0
18037980,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.7682592868804932,0.2717293798923492,0.2479753792285919,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9011677503585817,0.4433174431324005,0.4228325486183166,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.9990000128746032,0.6976035237312317,0.4253465235233307,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8473478555679321,0.3680944144725799,0.3519276976585388,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6650030612945557,0.174794390797615,0.804046094417572,284.86846923828125,284.95001220703125,298.4346618652344,294.3273620605469,297.38385009765625,297.0197448730469,284.8703308105469,1.0,0.5216842293739319,0.3654378056526184,0.3654378056526184,1.0,1.0,-2.70384168624878,0.6934053897857666,2.0104362964630127,0.0830254107713699,0.8629644513130188,0.8629644513130188,0.0,136.3111572265625,137.0,47238.34765625,0.0,1753.829345703125,1.0,280.2576904296875,283.3598937988281,297.3689880371094,300.5003662109375,293.1499938964844,293.1499938964844,280.54998779296875,38899.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140625357627869,1.0,0.0,0.0,3.636460065841675,3.636484622955322,8.823704433780222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.1650390625,0.0,1539.7698974609375,1895.4371337890625,0.0,2600.654052734375,0.904081165790558,1.0,0.0,3.0,1.0,0.0
