time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18038040,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.7682592868804932,0.2717293798923492,0.2479753792285919,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9011677503585817,0.4433174431324005,0.4228325486183166,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.9990000128746032,0.6976035237312317,0.4253465235233307,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8473478555679321,0.3680944144725799,0.3519276976585388,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6650030612945557,0.174794390797615,0.804046094417572,284.86846923828125,284.95001220703125,298.4346618652344,294.3273620605469,297.38385009765625,297.0197448730469,284.8703308105469,1.0,0.5216842293739319,0.3654378056526184,0.3654378056526184,1.0,1.0,-2.70384168624878,0.6934053897857666,2.0104362964630127,0.0830254107713699,0.8629644513130188,0.8629644513130188,0.0,136.3111572265625,137.0,47238.34765625,0.0,1753.829345703125,1.0,280.2576904296875,283.3598937988281,297.3689880371094,300.5003662109375,293.1499938964844,293.1499938964844,280.54998779296875,38899.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140625357627869,1.0,0.0,0.0,3.636460065841675,3.636484622955322,8.823704433780222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.1650390625,0.0,1539.7698974609375,1895.4371337890625,0.0,2600.654052734375,0.904081165790558,1.0,0.0,3.0,1.0,0.0
18038100,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7650907039642334,0.2704493403434753,0.2466748207807541,296.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8975379467010498,0.4414218664169311,0.4208811819553375,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9990000128746032,0.6958684921264648,0.4283851683139801,296.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8442317247390747,0.366579532623291,0.3503716289997101,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.661881685256958,0.1736644506454467,0.7988441586494446,284.9981689453125,284.95001220703125,298.4271240234375,294.2943115234375,297.3774719238281,297.0131530761719,285.0031433105469,1.0,0.5213006138801575,0.3660317361354828,0.3660317361354828,1.0,1.0,-2.695462226867676,0.6920733451843262,2.0033888816833496,0.0841734930872917,0.9425342082977296,0.9425342082977296,0.0,137.3140411376953,137.0,46241.3359375,0.0,1746.0294189453125,1.0,280.5016784667969,283.50885009765625,297.2674865722656,300.23828125,293.1499938964844,293.1499938964844,280.54998779296875,34696.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077788352966309,1.0,0.0,0.0,3.66422963142395,3.66425371170044,8.958982107287738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.93603515625,0.0,1539.2657470703125,1895.4371337890625,0.0,2542.75390625,0.909515380859375,1.0,0.0,3.0,1.0,0.0
18038160,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7624999284744263,0.2693717181682586,0.2457069456577301,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8944432735443115,0.439749002456665,0.4193001687526703,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9990000128746032,0.6942177414894104,0.4310877919197082,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8415966629981995,0.3652524948120117,0.3491215109825134,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.6591713428497314,0.1726405173540115,0.7943262457847595,284.9941101074219,284.95001220703125,298.41949462890625,294.261474609375,297.3728942871094,297.0090637207031,284.991943359375,1.0,0.5210722088813782,0.3665852546691894,0.3665852546691894,1.0,1.0,-2.6887142658233643,0.6911926865577698,1.9975215196609497,0.0852046310901641,0.9569286704063416,0.9569286704063416,0.0,138.2328643798828,140.0,46191.14453125,0.0,1740.2833251953125,1.0,280.54278564453125,283.5013427734375,297.2374572753906,300.23895263671875,293.1499938964844,293.1499938964844,280.25,33535.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051714897155762,1.0,0.0,0.0,3.7339253425598153,3.733949661254883,9.303032584284664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.603515625,0.0,1609.6953125,1895.4371337890625,0.0,2518.80029296875,0.9222617149353028,1.0,0.0,3.0,1.0,0.0
18038220,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.756139874458313,0.2663253545761108,0.243305429816246,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8869603276252747,0.4354477226734161,0.4156233966350555,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9990000128746032,0.6887130737304688,0.4379033744335174,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.83524489402771,0.3617865741252899,0.3461903035640716,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.6528970003128052,0.1701811105012893,0.7844031453132629,284.8705749511719,284.95001220703125,298.4037780761719,294.1966552734375,297.35760498046875,296.9927673339844,284.8742980957031,1.0,0.5208142399787903,0.3676922917366028,0.3676922917366028,1.0,1.0,-2.6741559505462646,0.6891164779663086,1.985039472579956,0.0859929844737052,0.8342385292053223,0.8342385292053223,0.0,140.60638427734375,128.0,46362.8671875,0.0,1729.7386474609375,1.0,280.2572326660156,283.3773193359375,297.2228088378906,300.300048828125,293.1499938964844,293.1499938964844,280.54998779296875,41000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147702813148499,1.0,0.0,0.0,3.5463461875915527,3.546370029449463,8.391808137275802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.56201171875,0.0,1457.2257080078125,1895.4371337890625,0.0,2607.189697265625,0.8863168358802795,1.0,0.0,3.0,1.0,0.0
18038280,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.756139874458313,0.2663253545761108,0.243305429816246,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8869603276252747,0.4354477226734161,0.4156233966350555,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9990000128746032,0.6887130737304688,0.4379033744335174,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.83524489402771,0.3617865741252899,0.3461903035640716,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.6528970003128052,0.1701811105012893,0.7844031453132629,284.8705749511719,284.95001220703125,298.4037780761719,294.1966552734375,297.35760498046875,296.9927673339844,284.8742980957031,1.0,0.5208142399787903,0.3676922917366028,0.3676922917366028,1.0,1.0,-2.6741559505462646,0.6891164779663086,1.985039472579956,0.0859929844737052,0.8342385292053223,0.8342385292053223,0.0,140.60638427734375,128.0,46362.8671875,0.0,1729.7386474609375,1.0,280.2572326660156,283.3773193359375,297.2228088378906,300.300048828125,293.1499938964844,293.1499938964844,280.54998779296875,41000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147702813148499,1.0,0.0,0.0,3.5463461875915527,3.546370029449463,8.391808137275802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.56201171875,0.0,1457.2257080078125,1895.4371337890625,0.0,2607.189697265625,0.8863168358802795,1.0,0.0,3.0,1.0,0.0
18038340,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7554761171340942,0.2640402317047119,0.2410000711679458,296.8656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8863964676856995,0.4319241642951965,0.4120315909385681,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.9990000128746032,0.6844903230667114,0.4349263310432434,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8348228931427002,0.3589537441730499,0.3432807624340057,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.6514615416526794,0.1680160462856292,0.7739563584327698,284.9871520996094,284.95001220703125,298.3872985839844,294.13336181640625,297.3500671386719,296.9877319335937,284.98516845703125,1.0,0.5155515670776367,0.3687993288040161,0.3687993288040161,1.0,1.0,-2.6474549770355225,0.682997465133667,1.964457631111145,0.0846957862377166,0.92262864112854,0.92262864112854,0.0,138.35118103027344,116.0,45236.61328125,0.0,1680.7811279296875,1.0,280.5415344238281,283.5099792480469,297.0987854003906,300.04156494140625,293.1499938964844,293.1499938964844,280.25,34064.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035669922828674,1.0,0.0,0.0,3.643790245056152,3.6438138484954834,8.859312288223009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.5693359375,0.0,1511.8109130859375,1895.4371337890625,0.0,2504.08251953125,0.9024047255516052,1.0,0.0,3.0,1.0,0.0
18038400,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7554761171340942,0.2640402317047119,0.2410000711679458,296.8656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8863964676856995,0.4319241642951965,0.4120315909385681,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.9990000128746032,0.6844903230667114,0.4349263310432434,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8348228931427002,0.3589537441730499,0.3432807624340057,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.6514615416526794,0.1680160462856292,0.7739563584327698,284.9871520996094,284.95001220703125,298.3872985839844,294.13336181640625,297.3500671386719,296.9877319335937,284.98516845703125,1.0,0.5155515670776367,0.3687993288040161,0.3687993288040161,1.0,1.0,-2.6474549770355225,0.682997465133667,1.964457631111145,0.0846957862377166,0.92262864112854,0.92262864112854,0.0,138.35118103027344,116.0,45236.61328125,0.0,1680.7811279296875,1.0,280.5415344238281,283.5099792480469,297.0987854003906,300.04156494140625,293.1499938964844,293.1499938964844,280.25,34064.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035669922828674,1.0,0.0,0.0,3.643790245056152,3.6438138484954834,8.859312288223009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.5693359375,0.0,1511.8109130859375,1895.4371337890625,0.0,2504.08251953125,0.9024047255516052,1.0,0.0,3.0,1.0,0.0
18038460,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.758272647857666,0.2610660493373871,0.238377183675766,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8902422785758972,0.4276562631130218,0.4080835282802582,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9990000128746032,0.6813521981239319,0.4253498017787933,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8381775617599487,0.3554839789867401,0.3400507569313049,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.6531391143798828,0.1655838936567306,0.7627593278884888,284.875732421875,284.95001220703125,298.3699951171875,294.0719909667969,297.3422546386719,296.983154296875,284.8788146972656,1.0,0.5071783065795898,0.3700090646743774,0.3700090646743774,1.0,1.0,-2.610725164413452,0.6736921072006226,1.93703293800354,0.0826656445860862,0.8070454597473145,0.8070454597473145,0.0,133.00877380371094,119.0,44941.5390625,0.0,1604.87255859375,1.0,280.25811767578125,283.404541015625,297.0865173339844,300.08087158203125,293.1499938964844,293.1499938964844,280.54998779296875,41828.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109583854675293,1.0,0.0,0.0,3.409897327423096,3.409920215606689,7.75846672240732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.4013671875,0.0,1322.83349609375,1895.4371337890625,0.0,2572.02197265625,0.8573002219200134,1.0,0.0,3.0,1.0,0.0
18038520,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.758272647857666,0.2610660493373871,0.238377183675766,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8902422785758972,0.4276562631130218,0.4080835282802582,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9990000128746032,0.6813521981239319,0.4253498017787933,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8381775617599487,0.3554839789867401,0.3400507569313049,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.6531391143798828,0.1655838936567306,0.7627593278884888,284.875732421875,284.95001220703125,298.3699951171875,294.0719909667969,297.3422546386719,296.983154296875,284.8788146972656,1.0,0.5071783065795898,0.3700090646743774,0.3700090646743774,1.0,1.0,-2.610725164413452,0.6736921072006226,1.93703293800354,0.0826656445860862,0.8070454597473145,0.8070454597473145,0.0,133.00877380371094,119.0,44941.5390625,0.0,1604.87255859375,1.0,280.25811767578125,283.404541015625,297.0865173339844,300.08087158203125,293.1499938964844,293.1499938964844,280.54998779296875,41828.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109583854675293,1.0,0.0,0.0,3.409897327423096,3.409920215606689,7.75846672240732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.4013671875,0.0,1322.83349609375,1895.4371337890625,0.0,2572.02197265625,0.8573002219200134,1.0,0.0,3.0,1.0,0.0
18038580,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.7587929368019104,0.2588759958744049,0.2361398339271545,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8911035060882568,0.4242196977138519,0.4045468866825104,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9990000128746032,0.6806737780570984,0.4204766154289245,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8389536738395691,0.3526833355426788,0.3371466398239136,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6527031064033508,0.1634980887174606,0.7525193691253662,284.9802551269531,284.95001220703125,298.35162353515625,294.012939453125,297.3387451171875,296.9843444824219,284.978759765625,1.0,0.5018987655639648,0.3712188005447387,0.3712188005447387,1.0,1.0,-2.5821220874786377,0.6669793128967285,1.9151428937911987,0.0826048925518989,0.8849351406097412,0.8849351406097412,0.0,130.02879333496094,122.0,43777.71875,0.0,1552.2706298828125,1.0,280.5403747558594,283.5267944335937,296.9664001464844,299.8171081542969,293.1499938964844,293.1499938964844,280.8500061035156,34357.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972928285598755,1.0,0.0,0.0,3.50392484664917,3.5039470195770264,8.192243399207655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.896484375,0.0,1364.845947265625,1895.4371337890625,0.0,2446.699951171875,0.8712512850761414,1.0,0.0,3.0,1.0,0.0
18038640,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.7587929368019104,0.2588759958744049,0.2361398339271545,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8911035060882568,0.4242196977138519,0.4045468866825104,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9990000128746032,0.6806737780570984,0.4204766154289245,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8389536738395691,0.3526833355426788,0.3371466398239136,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6527031064033508,0.1634980887174606,0.7525193691253662,284.9802551269531,284.95001220703125,298.35162353515625,294.012939453125,297.3387451171875,296.9843444824219,284.978759765625,1.0,0.5018987655639648,0.3712188005447387,0.3712188005447387,1.0,1.0,-2.5821220874786377,0.6669793128967285,1.9151428937911987,0.0826048925518989,0.8849351406097412,0.8849351406097412,0.0,130.02879333496094,122.0,43777.71875,0.0,1552.2706298828125,1.0,280.5403747558594,283.5267944335937,296.9664001464844,299.8171081542969,293.1499938964844,293.1499938964844,280.8500061035156,34357.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972928285598755,1.0,0.0,0.0,3.50392484664917,3.5039470195770264,8.192243399207655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.896484375,0.0,1364.845947265625,1895.4371337890625,0.0,2446.699951171875,0.8712512850761414,1.0,0.0,3.0,1.0,0.0
18038700,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.7583363056182861,0.2578797936439514,0.235180914402008,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.8905914425849915,0.4226252436637878,0.4029689133167267,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.9990000128746032,0.6803467273712158,0.4195388555526733,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.838532030582428,0.3513858020305633,0.335857093334198,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.6518635153770447,0.1625294834375381,0.7479560971260071,285.07647705078125,284.95001220703125,298.3420104980469,293.9844055175781,297.337646484375,296.9858093261719,285.0803527832031,1.0,0.5000385046005249,0.3718236684799194,0.3718236684799194,1.0,1.0,-2.5709121227264404,0.6646241545677185,1.9062880277633667,0.0831707417964935,0.9731287360191344,0.9731287360191344,0.0,129.28305053710938,122.0,42889.9296875,0.0,1533.7794189453125,1.0,280.7962646484375,283.645263671875,296.9125366210937,299.6415710449219,293.1499938964844,293.1499938964844,280.8500061035156,31517.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887811064720154,1.0,0.0,0.0,3.58825159072876,3.5882742404937744,8.59130352637294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.93505859375,0.0,1432.574462890625,1895.4371337890625,0.0,2369.3271484375,0.8896858096122742,1.0,0.0,3.0,1.0,0.0
18038760,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.7576067447662354,0.2569142878055572,0.2343354225158691,296.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.8896996378898621,0.4210724830627441,0.4015280902385711,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.9990000128746032,0.6798601746559143,0.4192618131637573,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.8377852439880371,0.3501245677471161,0.3346840739250183,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.6507827639579773,0.1615943759679794,0.74374920129776,285.05633544921875,284.95001220703125,298.33209228515625,293.95660400390625,297.3369140625,296.98760986328125,285.0519714355469,1.0,0.498606264591217,0.3725896179676056,0.3725896179676056,1.0,1.0,-2.561366558074951,0.6631724238395691,1.8981940746307373,0.0843358859419822,1.0,1.0,0.0,128.86978149414062,125.0,42917.20703125,0.0,1519.1087646484375,1.0,280.8417053222656,283.61968994140625,296.9152526855469,299.6929016113281,293.1499938964844,293.1499938964844,280.54998779296875,30928.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785944402217865,1.0,0.0,0.0,3.698957681655884,3.698981285095215,9.129605018642906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.88330078125,0.0,1549.863037109375,1895.4371337890625,0.0,2343.67236328125,0.9125707745552064,1.0,0.0,3.0,1.0,0.0
18038820,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.7534561157226562,0.2538065016269684,0.231902927160263,296.8585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8849100470542908,0.416685551404953,0.3978086411952972,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9990000128746032,0.6757948398590088,0.4219788014888763,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8337066173553467,0.346510112285614,0.3316361904144287,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.6465427279472351,0.1591720730066299,0.7338888645172119,284.8662109375,284.95001220703125,298.3112487792969,293.9034423828125,297.3285217285156,296.9822082519531,284.8683776855469,1.0,0.4965487718582153,0.3741214573383331,0.3741214573383331,1.0,1.0,-2.541733264923096,0.6601004600524902,1.8816328048706048,0.0865417867898941,0.8537194132804871,0.8537194132804871,0.0,129.37274169921875,128.0,43371.203125,0.0,1495.0870361328125,1.0,280.5578308105469,283.4301452636719,296.9402160644531,299.8248596191406,293.1499938964844,293.1499938964844,280.8500061035156,39248.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984555959701538,1.0,0.0,0.0,3.6052591800689697,3.605283498764038,8.672939202369889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.80712890625,0.0,1507.9647216796875,1895.4371337890625,0.0,2457.3134765625,0.8973637223243713,1.0,0.0,3.0,1.0,0.0
18038880,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.7534561157226562,0.2538065016269684,0.231902927160263,296.8585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8849100470542908,0.416685551404953,0.3978086411952972,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9990000128746032,0.6757948398590088,0.4219788014888763,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8337066173553467,0.346510112285614,0.3316361904144287,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.6465427279472351,0.1591720730066299,0.7338888645172119,284.8662109375,284.95001220703125,298.3112487792969,293.9034423828125,297.3285217285156,296.9822082519531,284.8683776855469,1.0,0.4965487718582153,0.3741214573383331,0.3741214573383331,1.0,1.0,-2.541733264923096,0.6601004600524902,1.8816328048706048,0.0865417867898941,0.8537194132804871,0.8537194132804871,0.0,129.37274169921875,128.0,43371.203125,0.0,1495.0870361328125,1.0,280.5578308105469,283.4301452636719,296.9402160644531,299.8248596191406,293.1499938964844,293.1499938964844,280.8500061035156,39248.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984555959701538,1.0,0.0,0.0,3.6052591800689697,3.605283498764038,8.672939202369889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.80712890625,0.0,1507.9647216796875,1895.4371337890625,0.0,2457.3134765625,0.8973637223243713,1.0,0.0,3.0,1.0,0.0
18038940,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7484828233718872,0.2513869106769562,0.2295580804347992,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8789685964584351,0.4129722118377685,0.3941250741481781,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.6711373329162598,0.4264153838157654,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8286201357841492,0.3434370458126068,0.3285937905311584,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.6414509415626526,0.1569430381059646,0.7237516641616821,284.9974670410156,284.95001220703125,298.2889404296875,293.8538513183594,297.3229064941406,296.9808959960937,284.99493408203125,1.0,0.4952634871006012,0.3756532967090606,0.3756532967090606,1.0,1.0,-2.5239803791046143,0.6576643586158752,1.8663159608840945,0.0882127434015274,0.9517666697502136,0.9517666697502136,0.0,130.634765625,116.0,42354.42578125,0.0,1477.1024169921875,1.0,280.8428039550781,283.5750427246094,296.8212585449219,299.5802307128906,293.1499938964844,293.1499938964844,280.54998779296875,33368.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877519130706787,1.0,0.0,0.0,3.707927703857422,3.70795202255249,9.173938337880828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.7412109375,0.0,1578.5728759765625,1895.4371337890625,0.0,2360.01123046875,0.9161942005157472,1.0,0.0,3.0,1.0,0.0
18039000,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7484828233718872,0.2513869106769562,0.2295580804347992,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8789685964584351,0.4129722118377685,0.3941250741481781,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.6711373329162598,0.4264153838157654,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8286201357841492,0.3434370458126068,0.3285937905311584,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.6414509415626526,0.1569430381059646,0.7237516641616821,284.9974670410156,284.95001220703125,298.2889404296875,293.8538513183594,297.3229064941406,296.9808959960937,284.99493408203125,1.0,0.4952634871006012,0.3756532967090606,0.3756532967090606,1.0,1.0,-2.5239803791046143,0.6576643586158752,1.8663159608840945,0.0882127434015274,0.9517666697502136,0.9517666697502136,0.0,130.634765625,116.0,42354.42578125,0.0,1477.1024169921875,1.0,280.8428039550781,283.5750427246094,296.8212585449219,299.5802307128906,293.1499938964844,293.1499938964844,280.54998779296875,33368.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877519130706787,1.0,0.0,0.0,3.707927703857422,3.70795202255249,9.173938337880828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.7412109375,0.0,1578.5728759765625,1895.4371337890625,0.0,2360.01123046875,0.9161942005157472,1.0,0.0,3.0,1.0,0.0
18039060,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.7479724287986755,0.2482953369617462,0.2269524037837982,296.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.8787140846252441,0.4085529744625091,0.3901536762714386,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.9990000128746032,0.6653692126274109,0.4224785268306732,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.8283905982971191,0.3397339284420013,0.3252696990966797,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.6401635408401489,0.1543904840946197,0.7125928401947021,284.8596496582031,284.95001220703125,298.2649841308594,293.8081970214844,297.3140869140625,296.9769287109375,284.8637084960937,1.0,0.4892634451389313,0.3769853711128235,0.3769853711128235,1.0,1.0,-2.493966579437256,0.6505795121192932,1.8433870077133176,0.0876010060310363,0.8176966905593872,0.8176966905593872,0.0,128.0021209716797,104.0,42270.9296875,0.0,1426.8839111328125,1.0,280.55743408203125,283.4437866210937,296.8294372558594,299.6531677246094,293.1499938964844,293.1499938964844,280.8500061035156,41945.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966749668121338,1.0,0.0,0.0,3.4940502643585205,3.494073867797852,8.14613485999871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.4912109375,0.0,1409.077392578125,1895.4371337890625,0.0,2441.064697265625,0.8754050731658936,1.0,0.0,3.0,1.0,0.0
18039120,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.7479724287986755,0.2482953369617462,0.2269524037837982,296.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.8787140846252441,0.4085529744625091,0.3901536762714386,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.9990000128746032,0.6653692126274109,0.4224785268306732,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.8283905982971191,0.3397339284420013,0.3252696990966797,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.6401635408401489,0.1543904840946197,0.7125928401947021,284.8596496582031,284.95001220703125,298.2649841308594,293.8081970214844,297.3140869140625,296.9769287109375,284.8637084960937,1.0,0.4892634451389313,0.3769853711128235,0.3769853711128235,1.0,1.0,-2.493966579437256,0.6505795121192932,1.8433870077133176,0.0876010060310363,0.8176966905593872,0.8176966905593872,0.0,128.0021209716797,104.0,42270.9296875,0.0,1426.8839111328125,1.0,280.55743408203125,283.4437866210937,296.8294372558594,299.6531677246094,293.1499938964844,293.1499938964844,280.8500061035156,41945.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966749668121338,1.0,0.0,0.0,3.4940502643585205,3.494073867797852,8.14613485999871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.4912109375,0.0,1409.077392578125,1895.4371337890625,0.0,2441.064697265625,0.8754050731658936,1.0,0.0,3.0,1.0,0.0
18039180,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7516471743583679,0.2459685951471328,0.2244767993688583,296.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.8836488723754883,0.4049303233623504,0.3863338232040405,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9990000128746032,0.6629235148429871,0.4115212261676788,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8325657248497009,0.3366651833057403,0.3219990730285644,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.6422234177589417,0.1521304696798324,0.7010875940322876,284.97784423828125,284.95001220703125,298.2392883300781,293.7669677734375,297.3068542480469,296.9761962890625,284.9756164550781,1.0,0.4802426099777221,0.3783174157142639,0.3783174157142639,1.0,1.0,-2.4554882049560547,0.6405587196350098,1.8149296045303345,0.0854963883757591,0.9003136157989502,0.9003136157989502,0.0,122.25149536132812,107.0,40987.07421875,0.0,1354.103759765625,1.0,280.8410339355469,283.5796813964844,296.7159423828125,299.39410400390625,293.1499938964844,293.1499938964844,280.54998779296875,34442.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819637060165405,1.0,0.0,0.0,3.5782058238983154,3.5782289505004883,8.543266289962048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.0927734375,0.0,1443.3292236328125,1895.4371337890625,0.0,2307.789306640625,0.8879069089889526,1.0,0.0,3.0,1.0,0.0
18039240,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7516471743583679,0.2459685951471328,0.2244767993688583,296.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.8836488723754883,0.4049303233623504,0.3863338232040405,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9990000128746032,0.6629235148429871,0.4115212261676788,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8325657248497009,0.3366651833057403,0.3219990730285644,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.6422234177589417,0.1521304696798324,0.7010875940322876,284.97784423828125,284.95001220703125,298.2392883300781,293.7669677734375,297.3068542480469,296.9761962890625,284.9756164550781,1.0,0.4802426099777221,0.3783174157142639,0.3783174157142639,1.0,1.0,-2.4554882049560547,0.6405587196350098,1.8149296045303345,0.0854963883757591,0.9003136157989502,0.9003136157989502,0.0,122.25149536132812,107.0,40987.07421875,0.0,1354.103759765625,1.0,280.8410339355469,283.5796813964844,296.7159423828125,299.39410400390625,293.1499938964844,293.1499938964844,280.54998779296875,34442.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819637060165405,1.0,0.0,0.0,3.5782058238983154,3.5782289505004883,8.543266289962048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.0927734375,0.0,1443.3292236328125,1895.4371337890625,0.0,2307.789306640625,0.8879069089889526,1.0,0.0,3.0,1.0,0.0
18039300,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.7525435090065002,0.2445777803659439,0.2233405262231826,296.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.8848766088485718,0.4028595983982086,0.3845184743404388,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.9990000128746032,0.6620314717292786,0.4079263210296631,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.8336040377616882,0.3349328637123108,0.3204656839370727,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.6424776315689087,0.1509495824575424,0.6958163976669312,284.8419494628906,284.95001220703125,298.2257080078125,293.74810791015625,297.3028869628906,296.9754638671875,284.836181640625,1.0,0.4770923852920532,0.3789834380149841,0.3789834380149841,1.0,1.0,-2.439439535140991,0.6366166472434998,1.802822947502136,0.084733635187149,0.7982757091522217,0.7982757091522217,0.0,120.2786102294922,107.0,41332.890625,0.0,1326.1156005859375,1.0,280.6003112792969,283.4355163574219,296.7636108398437,299.5600891113281,293.1499938964844,293.1499938964844,280.54998779296875,40458.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787013590335846,1.0,0.0,0.0,3.490583896636963,3.490607261657715,8.129979960358469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.18359375,0.0,1394.838623046875,1895.4371337890625,0.0,2353.333984375,0.8697899580001831,1.0,0.0,3.0,1.0,0.0
18039360,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.752021312713623,0.2430724203586578,0.2219701558351516,296.8479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8844443559646606,0.4006696939468384,0.3824359476566314,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9990000128746032,0.6607760787010193,0.4062974154949188,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8332169651985168,0.3330872058868408,0.3187107145786285,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.6416177749633789,0.1497064381837844,0.6901633739471436,284.8790588378906,284.95001220703125,298.2116394042969,293.7304992675781,297.2984924316406,296.9740295410156,284.8832092285156,1.0,0.474466323852539,0.3798475563526153,0.3798475563526153,1.0,1.0,-2.4244325160980225,0.6334234476089478,1.7910090684890747,0.0846272483468055,0.79069584608078,0.79069584608078,0.0,119.14189910888672,110.0,40696.8203125,0.0,1303.1571044921875,1.0,280.5591735839844,283.4909973144531,296.7334289550781,299.4542236328125,293.1499938964844,293.1499938964844,280.8500061035156,42311.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870833873748779,1.0,0.0,0.0,3.313070058822632,3.313091993331909,7.324104558392719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.09130859375,0.0,1232.4921875,1895.4371337890625,0.0,2353.964599609375,0.8368628025054932,1.0,0.0,3.0,1.0,0.0
18039420,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7503897547721863,0.2408641725778579,0.2197989374399185,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.882575273513794,0.3971443176269531,0.3789080083370209,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6588026881217957,0.405051440000534,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8315725326538086,0.330110102891922,0.3157234787940979,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.63923180103302,0.1475747972726822,0.6800923347473145,284.9869079589844,284.95001220703125,298.18194580078125,293.6991882324219,297.2923889160156,296.9749450683594,284.9851379394531,1.0,0.4706682860851288,0.3815757930278778,0.3815757930278778,1.0,1.0,-2.4003942012786865,0.6290781497955322,1.7713160514831543,0.0852643772959709,0.8739859461784363,0.8739859461784363,0.0,117.8753890991211,113.0,39763.8671875,0.0,1269.160400390625,1.0,280.83953857421875,283.61138916015625,296.6419982910156,299.2339172363281,293.1499938964844,293.1499938964844,281.1499938964844,33905.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711833715438843,1.0,0.0,0.0,3.429232358932495,3.4292538166046143,7.846701350899821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.8681640625,0.0,1286.423583984375,1895.4371337890625,0.0,2211.353759765625,0.854229748249054,1.0,0.0,3.0,1.0,0.0
18039480,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7503897547721863,0.2408641725778579,0.2197989374399185,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.882575273513794,0.3971443176269531,0.3789080083370209,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6588026881217957,0.405051440000534,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8315725326538086,0.330110102891922,0.3157234787940979,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.63923180103302,0.1475747972726822,0.6800923347473145,284.9869079589844,284.95001220703125,298.18194580078125,293.6991882324219,297.2923889160156,296.9749450683594,284.9851379394531,1.0,0.4706682860851288,0.3815757930278778,0.3815757930278778,1.0,1.0,-2.4003942012786865,0.6290781497955322,1.7713160514831543,0.0852643772959709,0.8739859461784363,0.8739859461784363,0.0,117.8753890991211,113.0,39763.8671875,0.0,1269.160400390625,1.0,280.83953857421875,283.61138916015625,296.6419982910156,299.2339172363281,293.1499938964844,293.1499938964844,281.1499938964844,33905.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711833715438843,1.0,0.0,0.0,3.429232358932495,3.4292538166046143,7.846701350899821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.8681640625,0.0,1286.423583984375,1895.4371337890625,0.0,2211.353759765625,0.854229748249054,1.0,0.0,3.0,1.0,0.0
18039540,296.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679626464844,0.7477095723152161,0.0,0.2179838567972183,296.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.8792240023612976,0.0,0.3757905960083008,296.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06610107421875,0.9990000128746032,0.0,0.4062314629554748,296.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671081542969,0.8286647200584412,0.0,0.3130943179130554,296.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.6359637975692749,0.0,0.671151340007782,285.06695556640625,294.1499938964844,298.1499938964844,293.6734619140625,297.28680419921875,296.9772033691406,285.0620422363281,0.0,0.0,0.3833040595054626,0.3833040595054626,1.0,1.0,-2.3819830417633057,0.6265907287597656,1.7553921937942505,0.0867206528782844,0.0,0.0,0.0,117.76485443115234,60.0,39050.60546875,0.0,1246.9989013671875,0.0,281.1414794921875,283.7052001953125,296.6237487792969,299.1522216796875,293.1499938964844,293.1499938964844,278.1499938964844,30255.302734375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.648017644882202,3.648040771484375,8.879881647771981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1488.0048828125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679626464844,0.7477095723152161,0.0,0.2179838567972183,296.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.8792240023612976,0.0,0.3757905960083008,296.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06610107421875,0.9990000128746032,0.0,0.4062314629554748,296.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671081542969,0.8286647200584412,0.0,0.3130943179130554,296.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.6359637975692749,0.0,0.671151340007782,285.06695556640625,294.1499938964844,298.1499938964844,293.6734619140625,297.28680419921875,296.9772033691406,285.0620422363281,0.0,0.0,0.3833040595054626,0.3833040595054626,1.0,1.0,-2.3819830417633057,0.6265907287597656,1.7553921937942505,0.0867206528782844,0.0,0.0,0.0,117.76485443115234,60.0,39050.60546875,0.0,1246.9989013671875,0.0,281.1414794921875,283.7052001953125,296.6237487792969,299.1522216796875,293.1499938964844,293.1499938964844,278.1499938964844,30255.302734375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.648017644882202,3.648040771484375,8.879881647771981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1488.0048828125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.4445495605469,0.3630984425544739,0.0,0.0010283160954713,297.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43377685546875,0.3630984425544739,0.0,0.0010828693630173,297.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657592773437,0.3630984425544739,0.0,0.0007998040528036,297.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380187988281,0.3630984425544739,0.0,0.0010828686645254,297.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43463134765625,0.0,0.0,0.0051366449333727,288.0848388671875,294.1499938964844,298.1321716308594,293.6631164550781,296.44268798828125,296.7821044921875,284.2369384765625,0.0,0.0,0.3078676760196686,0.3078676760196686,1.0,1.0,-0.0271400399506092,0.006837987806648,0.020302053540945,-0.0446655414998531,0.0,0.0,0.0,-0.1492917388677597,60.0,2201.080810546875,0.0,-8.186747436411679e-06,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,7.1455142460763454e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3593785659389326e-11,5.359515609093535e-11,8.943938680577385e-17,1.0725575982917235e-09,1.0725565990910011e-09,1.026493606030832e-15,0.0,0.0,-0.0,0.0,0.0,9.243254274742912e-19,1.5096726121556274e-17,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0008350104326382,297.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0228881835937,0.0,0.0,0.0013842030894011,297.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0636901855469,0.0,0.0,0.0016525565879419,297.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0319519042969,0.0,0.0,0.0011675361311063,297.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0380554199219,0.0,0.0,0.0027315176557749,288.701904296875,294.1499938964844,298.110595703125,293.6541748046875,296.2962646484375,296.86065673828125,283.71746826171875,0.0,0.0,0.2299824357032776,0.2299824357032776,1.0,1.0,-0.0093340398743748,0.00215720012784,0.0071768392808735,-0.0333374366164207,0.0,0.0,0.0,-0.0543193481862545,60.0,1100.0462646484375,0.0,-5.929789494985016e-06,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.238466754733004e-24,-1.5141814311091868e-24,-1.875062667882069e-27,-3.356002026074111e-18,-3.3533205133233666e-18,-2.6816377567982624e-21,0.0,0.0,-0.0,0.0,0.0,4.873716058921714e-42,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0320129394531,0.0,0.0,0.0001008446124615,297.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.000732421875,0.0,0.0,0.0001076826738426,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0306091308594,0.0,0.0,8.13906081020832e-05,297.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0117492675781,0.0,0.0,0.0001070439902832,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.024169921875,0.0,0.0,0.0004994960618205,288.6509094238281,294.1499938964844,298.05914306640625,293.6415405273437,296.3663024902344,297.37188720703125,283.4101867675781,0.0,0.0,0.0766608119010925,0.0766608119010925,1.0,1.0,-0.0010764695471152,3.296639260952361e-05,0.0010435030562803,-0.0301589202135801,0.0,0.0,0.0,-0.0108261154964566,60.0,226.044174194336,0.0,-7.891582498587013e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.378211484778718e-32,4.2613362929173106e-32,2.0604754114776222e-32,2.2401751393394408e-21,1.2277757417696844e-21,1.0123994985439526e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0320129394531,0.0,0.0,0.0001008446124615,297.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.000732421875,0.0,0.0,0.0001076826738426,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0306091308594,0.0,0.0,8.13906081020832e-05,297.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0117492675781,0.0,0.0,0.0001070439902832,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.024169921875,0.0,0.0,0.0004994960618205,288.6509094238281,294.1499938964844,298.05914306640625,293.6415405273437,296.3663024902344,297.37188720703125,283.4101867675781,0.0,0.0,0.0766608119010925,0.0766608119010925,1.0,1.0,-0.0010764695471152,3.296639260952361e-05,0.0010435030562803,-0.0301589202135801,0.0,0.0,0.0,-0.0108261154964566,60.0,226.044174194336,0.0,-7.891582498587013e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.378211484778718e-32,4.2613362929173106e-32,2.0604754114776222e-32,2.2401751393394408e-21,1.2277757417696844e-21,1.0123994985439526e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.02734375,0.0,0.0,9.786910231923684e-05,298.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9962463378906,0.0,0.0,0.0001030616112984,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0259094238281,0.0,0.0,7.612058834638447e-05,297.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0072021484375,0.0,0.0,0.0001030613493639,297.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0195617675781,0.0,0.0,0.00048887450248,288.6384582519531,294.1499938964844,298.0292053222656,293.63751220703125,296.38201904296875,297.51885986328125,283.3999938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428886162117,2.0024989666467263e-08,0.0010428685927763,-0.0275474470108747,0.0,0.0,0.0,-0.0102059300988912,60.0,108.15963745117188,0.0,-7.415329861260035e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.394941923575622e-36,-5.336976811332835e-36,-2.8775296712608588e-36,2.3940349741905308e-21,1.1970036536304314e-21,1.1970313205600993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
