time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039960,298.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0225830078125,0.0,0.0,9.697695350041612e-05,298.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.99169921875,0.0,0.0,0.000102122183307,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.02117919921875,0.0,0.0,7.542680395999923e-05,298.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0025939941406,0.0,0.0,0.0001021219068206,297.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0148620605469,0.0,0.0,0.0004844179202336,288.62603759765625,294.1499938964844,297.99658203125,293.6349182128906,296.3970642089844,297.6174621582031,283.4193725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333812097087,9.7669925480659e-09,0.0010333714308217,-0.0246368497610092,0.0,0.0,0.0,-0.0096547519788146,60.0,60.04494094848633,0.0,-7.280745961679713e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9618178500547441e-44,-2.382207389352189e-44,-1.2611686178923354e-44,2.39402790599682e-21,1.1970049662949777e-21,1.1970229397018425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0127258300781,0.0,0.0,9.528869850328192e-05,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9822082519531,0.0,0.0,0.0001003444558591,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0113220214844,0.0,0.0,7.411393016809598e-05,298.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99298095703125,0.0,0.0,0.000100344135717,297.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0050964355469,0.0,0.0,0.0004759845032822,288.6010437011719,294.1499938964844,297.9237670898437,293.6336364746094,296.4253845214844,297.7229919433594,283.4873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015389105305,7.66302576948874e-09,0.0010153814218938,-0.0191273987293243,0.0,0.0,0.0,-0.0086117293685674,60.0,31.759191513061523,0.0,-7.029438364725138e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.1970074906498744e-21,1.1970071877272868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0127258300781,0.0,0.0,9.528869850328192e-05,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9822082519531,0.0,0.0,0.0001003444558591,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0113220214844,0.0,0.0,7.411393016809598e-05,298.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99298095703125,0.0,0.0,0.000100344135717,297.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0050964355469,0.0,0.0,0.0004759845032822,288.6010437011719,294.1499938964844,297.9237670898437,293.6336364746094,296.4253845214844,297.7229919433594,283.4873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015389105305,7.66302576948874e-09,0.0010153814218938,-0.0191273987293243,0.0,0.0,0.0,-0.0086117293685674,60.0,31.759191513061523,0.0,-7.029438364725138e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.1970074906498744e-21,1.1970071877272868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0024108886719,0.0,0.0,9.442029113415629e-05,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9722900390625,0.0,0.0,9.942996257450432e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.00103759765625,0.0,0.0,7.343848119489849e-05,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.98291015625,0.0,0.0,9.94296497083269e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.994873046875,0.0,0.0,0.0004716466646641,288.5758361816406,294.1499938964844,297.841552734375,293.6370544433594,296.4514465332031,297.7633972167969,283.56207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061302455142,6.580838984859838e-09,0.0010061237262561,-0.0162928849458694,0.0,0.0,0.0,-0.0080752233043313,60.0,26.3852481842041,0.0,-6.901881022258749e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940147793513567e-21,1.197007389675679e-21,1.197007389675679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0024108886719,0.0,0.0,9.442029113415629e-05,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9722900390625,0.0,0.0,9.942996257450432e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.00103759765625,0.0,0.0,7.343848119489849e-05,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.98291015625,0.0,0.0,9.94296497083269e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.994873046875,0.0,0.0,0.0004716466646641,288.5758361816406,294.1499938964844,297.841552734375,293.6370544433594,296.4514465332031,297.7633972167969,283.56207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061302455142,6.580838984859838e-09,0.0010061237262561,-0.0162928849458694,0.0,0.0,0.0,-0.0080752233043313,60.0,26.3852481842041,0.0,-6.901881022258749e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940147793513567e-21,1.197007389675679e-21,1.197007389675679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99151611328125,0.0,0.0,9.532641706755383e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9617919921875,0.0,0.0,0.0001003841534839,298.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9901733398437,0.0,0.0,7.414325227728114e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9722900390625,0.0,0.0,0.0001003838406177,298.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9841003417969,0.0,0.0,0.0004761729796882,288.5500793457031,294.1499938964844,297.7509155273437,293.6444396972656,296.47540283203125,297.7697448730469,283.63525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157776996493,7.709740401651288e-09,0.0010157698998227,-0.0192497558891773,0.0,0.0,0.0,-0.0086348336189985,60.0,24.821468353271484,0.0,-7.034971361008503e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940147793513567e-21,1.197007389675679e-21,1.197007389675679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99151611328125,0.0,0.0,9.532641706755383e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9617919921875,0.0,0.0,0.0001003841534839,298.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9901733398437,0.0,0.0,7.414325227728114e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9722900390625,0.0,0.0,0.0001003838406177,298.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9841003417969,0.0,0.0,0.0004761729796882,288.5500793457031,294.1499938964844,297.7509155273437,293.6444396972656,296.47540283203125,297.7697448730469,283.63525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157776996493,7.709740401651288e-09,0.0010157698998227,-0.0192497558891773,0.0,0.0,0.0,-0.0086348336189985,60.0,24.821468353271484,0.0,-7.034971361008503e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940147793513567e-21,1.197007389675679e-21,1.197007389675679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9798583984375,0.0,0.0,9.881843288894744e-05,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95050048828125,0.0,0.0,0.000104061429738,299.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9785461425781,0.0,0.0,7.685927266720682e-05,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9608764648437,0.0,0.0,0.0001040611168718,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9725341796875,0.0,0.0,0.0004936162149533,288.52325439453125,294.1499938964844,297.6526794433594,293.6551513671875,296.497802734375,297.743408203125,283.7059020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529782157391,1.2060773713074012e-08,0.0010529662249609,-0.0306408368051052,0.0,0.0,0.0,-0.0107917804270982,60.0,24.163164138793945,0.0,-7.559806647350342e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9798583984375,0.0,0.0,9.881843288894744e-05,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95050048828125,0.0,0.0,0.000104061429738,299.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9785461425781,0.0,0.0,7.685927266720682e-05,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9608764648437,0.0,0.0,0.0001040611168718,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9725341796875,0.0,0.0,0.0004936162149533,288.52325439453125,294.1499938964844,297.6526794433594,293.6551513671875,296.497802734375,297.743408203125,283.7059020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529782157391,1.2060773713074012e-08,0.0010529662249609,-0.0306408368051052,0.0,0.0,0.0,-0.0107917804270982,60.0,24.163164138793945,0.0,-7.559806647350342e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9736328125,0.0,0.0,0.0001015808156807,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9444580078125,0.0,0.0,0.0001069703721441,299.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9722900390625,0.0,0.0,7.900779746705666e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9547424316406,0.0,0.0,0.000106970044726,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9663391113281,0.0,0.0,0.0005074148648418,288.5091857910156,294.1499938964844,297.6010131835937,293.6615295410156,296.50848388671875,297.7110290527344,283.7401428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010824095224961,1.5502854111559827e-08,0.0010823940392583,-0.0396441668272018,0.0,0.0,0.0,-0.0124981421977281,60.0,24.081092834472656,0.0,-7.988360550825746e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.967041015625,0.0,0.0,0.0001047331170411,298.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9380798339844,0.0,0.0,0.0001102899186662,299.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9657287597656,0.0,0.0,8.145960600813851e-05,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94830322265625,0.0,0.0,0.0001102895912481,298.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9598083496094,0.0,0.0,0.0005231612012721,288.4945373535156,294.1499938964844,297.5477600097656,293.6684875488281,296.51885986328125,297.6648864746094,283.773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159975547343,1.9430952846732907e-08,0.0011159781133756,-0.0499070659279823,0.0,0.0,0.0,-0.0144454455003142,60.0,24.104352951049805,0.0,-8.491840475244319e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9529113769531,0.0,0.0,0.0001101396555895,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9243469238281,0.0,0.0,0.0001159832972916,299.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9515991210937,0.0,0.0,8.566470933146775e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9344177246094,0.0,0.0,0.0001159829480457,298.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9457702636719,0.0,0.0,0.0005501679261215,288.4637145996094,294.1499938964844,297.4370422363281,293.6838073730469,296.5385437011719,297.54571533203125,283.8387756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736190645024,2.616842742497738e-08,0.001173592871055,-0.0674722641706466,0.0,0.0,0.0,-0.0177855193614959,60.0,24.72431182861328,0.0,-9.391177258066818e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9529113769531,0.0,0.0,0.0001101396555895,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9243469238281,0.0,0.0,0.0001159832972916,299.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9515991210937,0.0,0.0,8.566470933146775e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9344177246094,0.0,0.0,0.0001159829480457,298.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9457702636719,0.0,0.0,0.0005501679261215,288.4637145996094,294.1499938964844,297.4370422363281,293.6838073730469,296.5385437011719,297.54571533203125,283.8387756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736190645024,2.616842742497738e-08,0.001173592871055,-0.0674722641706466,0.0,0.0,0.0,-0.0177855193614959,60.0,24.72431182861328,0.0,-9.391177258066818e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9379577636719,0.0,0.0,0.000107894426037,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9098205566406,0.0,0.0,0.0001136189312092,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9366760253906,0.0,0.0,8.391839946852997e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91973876953125,0.0,0.0,0.0001136185965151,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.930908203125,0.0,0.0,0.000538952590432,288.4318542480469,294.1499938964844,297.3214416503906,293.70050048828125,296.5558776855469,297.4248046875,283.9010925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497215600684,2.337020887921426e-08,0.0011496981605887,-0.0601835437119007,0.0,0.0,0.0,-0.0163984838873147,60.0,24.583829879760746,0.0,-9.01217234172691e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9379577636719,0.0,0.0,0.000107894426037,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9098205566406,0.0,0.0,0.0001136189312092,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9366760253906,0.0,0.0,8.391839946852997e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91973876953125,0.0,0.0,0.0001136185965151,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.930908203125,0.0,0.0,0.000538952590432,288.4318542480469,294.1499938964844,297.3214416503906,293.70050048828125,296.5558776855469,297.4248046875,283.9010925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497215600684,2.337020887921426e-08,0.0011496981605887,-0.0601835437119007,0.0,0.0,0.0,-0.0163984838873147,60.0,24.583829879760746,0.0,-9.01217234172691e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9232788085937,0.0,0.0,0.0001006005768431,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8955383300781,0.0,0.0,0.0001059380811057,299.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9219970703125,0.0,0.0,7.824536442058161e-05,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9053039550781,0.0,0.0,0.0001059377755154,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.91632080078125,0.0,0.0,0.0005025184946134,288.4012451171875,294.1499938964844,297.2017822265625,293.718017578125,296.5697021484375,297.3301086425781,283.9605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720023419708,1.4280862714599609e-08,0.0010719880228862,-0.0364487804472446,0.0,0.0,0.0,-0.0118925655260682,60.0,23.512195587158203,0.0,-7.834861293076757e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9232788085937,0.0,0.0,0.0001006005768431,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8955383300781,0.0,0.0,0.0001059380811057,299.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9219970703125,0.0,0.0,7.824536442058161e-05,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9053039550781,0.0,0.0,0.0001059377755154,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.91632080078125,0.0,0.0,0.0005025184946134,288.4012451171875,294.1499938964844,297.2017822265625,293.718017578125,296.5697021484375,297.3301086425781,283.9605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720023419708,1.4280862714599609e-08,0.0010719880228862,-0.0364487804472446,0.0,0.0,0.0,-0.0118925655260682,60.0,23.512195587158203,0.0,-7.834861293076757e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9091186523437,0.0,0.0,9.522539039608092e-05,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8817443847656,0.0,0.0,0.000100277698948,299.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9078674316406,0.0,0.0,7.406463555525988e-05,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8913879394531,0.0,0.0,0.0001002774151857,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9022827148437,0.0,0.0,0.0004756684938911,288.3723449707031,294.1499938964844,297.0790405273437,293.73583984375,296.580078125,297.2627868652344,284.0172424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147118009626,7.583002670230599e-09,0.0010147042339667,-0.0189178045839071,0.0,0.0,0.0,-0.0085720941424369,60.0,22.21038055419922,0.0,-7.01996469842925e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9091186523437,0.0,0.0,9.522539039608092e-05,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8817443847656,0.0,0.0,0.000100277698948,299.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9078674316406,0.0,0.0,7.406463555525988e-05,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8913879394531,0.0,0.0,0.0001002774151857,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9022827148437,0.0,0.0,0.0004756684938911,288.3723449707031,294.1499938964844,297.0790405273437,293.73583984375,296.580078125,297.2627868652344,284.0172424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147118009626,7.583002670230599e-09,0.0010147042339667,-0.0189178045839071,0.0,0.0,0.0,-0.0085720941424369,60.0,22.21038055419922,0.0,-7.01996469842925e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.902099609375,0.0,0.0,9.456252155359834e-05,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8748779296875,0.0,0.0,9.957965085050093e-05,299.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9008483886719,0.0,0.0,7.354906119871885e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8844909667969,0.0,0.0,9.957936708815396e-05,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8952941894531,0.0,0.0,0.0004723573219962,288.358154296875,294.1499938964844,297.0167541503906,293.74468994140625,296.5841369628906,297.2325744628906,284.0445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076407343149,6.756994519463433e-09,0.0010076339822262,-0.0167543049901723,0.0,0.0,0.0,-0.0081625711172819,60.0,21.7288761138916,0.0,-6.92256421075399e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8949890136719,0.0,0.0,9.518345905235036e-05,298.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8679504394531,0.0,0.0,0.0001002335338853,299.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8937683105469,0.0,0.0,7.403201016131788e-05,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8774719238281,0.0,0.0,0.0001002332501229,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8882141113281,0.0,0.0,0.0004754590627271,288.34393310546875,294.1499938964844,296.9540405273437,293.7534484863281,296.5876770019531,297.19805908203125,284.07135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142439277842,7.530609025252488e-09,0.0010142363607883,-0.0187806021422147,0.0,0.0,0.0,-0.008546020835638,60.0,21.394285202026367,0.0,-7.01376876577342e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8800354003906,0.0,0.0,0.0001003746583592,298.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8533630371094,0.0,0.0,0.0001057001427398,299.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8788146972656,0.0,0.0,7.806962821632624e-05,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8627624511719,0.0,0.0,0.0001056998517015,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87335205078125,0.0,0.0,0.000501390080899,288.3143615722656,294.1499938964844,296.82769775390625,293.7704467773437,296.59307861328125,297.078369140625,284.1231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695456294342,1.3998900705303186e-08,0.0010695316595956,-0.035711370408535,0.0,0.0,0.0,-0.0117525560781359,60.0,21.311983108520508,0.0,-7.7996610059472e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8800354003906,0.0,0.0,0.0001003746583592,298.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8533630371094,0.0,0.0,0.0001057001427398,299.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8788146972656,0.0,0.0,7.806962821632624e-05,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8627624511719,0.0,0.0,0.0001056998517015,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87335205078125,0.0,0.0,0.000501390080899,288.3143615722656,294.1499938964844,296.82769775390625,293.7704467773437,296.59307861328125,297.078369140625,284.1231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695456294342,1.3998900705303186e-08,0.0010695316595956,-0.035711370408535,0.0,0.0,0.0,-0.0117525560781359,60.0,21.311983108520508,0.0,-7.7996610059472e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8638610839844,0.0,0.0,0.0001061193179339,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8375244140625,0.0,0.0,0.000111749584903,299.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8626708984375,0.0,0.0,8.253772102762014e-05,298.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8468322753906,0.0,0.0,0.0001117492793127,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8572692871094,0.0,0.0,0.0005300857592374,288.2828369140625,294.1499938964844,296.7008972167969,293.7864685058594,296.5963134765625,296.8982849121094,284.1727600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307711247354,2.115731412288824e-08,0.0011307499371469,-0.0544127933681011,0.0,0.0,0.0,-0.0153013272210955,60.0,21.720117568969727,0.0,-8.717972832528177e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8638610839844,0.0,0.0,0.0001061193179339,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8375244140625,0.0,0.0,0.000111749584903,299.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8626708984375,0.0,0.0,8.253772102762014e-05,298.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8468322753906,0.0,0.0,0.0001117492793127,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8572692871094,0.0,0.0,0.0005300857592374,288.2828369140625,294.1499938964844,296.7008972167969,293.7864685058594,296.5963134765625,296.8982849121094,284.1727600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307711247354,2.115731412288824e-08,0.0011307499371469,-0.0544127933681011,0.0,0.0,0.0,-0.0153013272210955,60.0,21.720117568969727,0.0,-8.717972832528177e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.846923828125,0.0,0.0,0.000105051571154,298.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8209533691406,0.0,0.0,0.0001106251729652,299.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8457336425781,0.0,0.0,8.170723594957963e-05,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8301086425781,0.0,0.0,0.0001106248746509,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8404235839844,0.0,0.0,0.0005247521912679,288.2503356933594,294.1499938964844,296.57452392578125,293.8011779785156,296.59686279296875,296.73443603515625,284.2199401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001119420514442,1.9826600805572525e-08,0.0011194006074219,-0.0509399250149726,0.0,0.0,0.0,-0.0146417832002043,60.0,21.75429344177246,0.0,-8.543398166693805e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.846923828125,0.0,0.0,0.000105051571154,298.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8209533691406,0.0,0.0,0.0001106251729652,299.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8457336425781,0.0,0.0,8.170723594957963e-05,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8301086425781,0.0,0.0,0.0001106248746509,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8404235839844,0.0,0.0,0.0005247521912679,288.2503356933594,294.1499938964844,296.57452392578125,293.8011779785156,296.59686279296875,296.73443603515625,284.2199401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001119420514442,1.9826600805572525e-08,0.0011194006074219,-0.0509399250149726,0.0,0.0,0.0,-0.0146417832002043,60.0,21.75429344177246,0.0,-8.543398166693805e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.83038330078125,0.0,0.0,9.875108662527056e-05,298.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8047790527344,0.0,0.0,0.0001039904018398,299.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8292236328125,0.0,0.0,7.680682756472379e-05,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138122558594,0.0,0.0,0.0001039901253534,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.823974609375,0.0,0.0,0.0004932801239192,288.21905517578125,294.1499938964844,296.4494934082031,293.8143005371094,296.5951232910156,296.6208801269531,284.2650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522826341912,1.1975444635936585e-08,0.001052270643413,-0.0304175093770027,0.0,0.0,0.0,-0.0107496511191129,60.0,20.98052215576172,0.0,-7.549328984168825e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.83038330078125,0.0,0.0,9.875108662527056e-05,298.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8047790527344,0.0,0.0,0.0001039904018398,299.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8292236328125,0.0,0.0,7.680682756472379e-05,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138122558594,0.0,0.0,0.0001039901253534,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.823974609375,0.0,0.0,0.0004932801239192,288.21905517578125,294.1499938964844,296.4494934082031,293.8143005371094,296.5951232910156,296.6208801269531,284.2650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522826341912,1.1975444635936585e-08,0.001052270643413,-0.0304175093770027,0.0,0.0,0.0,-0.0107496511191129,60.0,20.98052215576172,0.0,-7.549328984168825e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8224182128906,0.0,0.0,9.605957166058944e-05,298.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969665527344,0.0,0.0,0.000101156081655,299.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212585449219,0.0,0.0,7.471341086784378e-05,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.80596923828125,0.0,0.0,0.0001011558124446,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160705566406,0.0,0.0,0.0004798355221282,288.20416259765625,294.1499938964844,296.38775634765625,293.8201904296875,296.5933837890625,296.5829467773437,284.28668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235974332317,8.62168114679207e-09,0.0010235887020826,-0.0216379668563604,0.0,0.0,0.0,-0.0090870261192321,60.0,20.44318199157715,0.0,-7.143407998455586e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8145446777344,0.0,0.0,9.468277858104555e-05,298.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.78924560546875,0.0,0.0,9.970623796107247e-05,299.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8133850097656,0.0,0.0,7.364256453001872e-05,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7981872558594,0.0,0.0,9.970597602659836e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8081970214844,0.0,0.0,0.0004729581996798,288.189453125,294.1499938964844,296.3266906738281,293.8255920410156,296.5912170410156,296.5496520996094,284.30792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089155985042,6.906128557915281e-09,0.0010089087300002,-0.0171449389308691,0.0,0.0,0.0,-0.0082365004345774,60.0,19.9652099609375,0.0,-6.940099694929813e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7986145019531,0.0,0.0,9.60804391070269e-05,298.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7736511230469,0.0,0.0,0.000101178047771,299.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7974853515625,0.0,0.0,7.47296362533234e-05,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.782470703125,0.0,0.0,0.0001011777858366,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923583984375,0.0,0.0,0.0004799398011527,288.1600646972656,294.1499938964844,296.2069702148437,293.8348999023437,296.5853576660156,296.4726257324219,284.3490600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023793942295,8.647484506241199e-09,0.0010237852111458,-0.021705562248826,0.0,0.0,0.0,-0.0090996967628598,60.0,19.45683479309082,0.0,-7.14649104338605e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7986145019531,0.0,0.0,9.60804391070269e-05,298.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7736511230469,0.0,0.0,0.000101178047771,299.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7974853515625,0.0,0.0,7.47296362533234e-05,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.782470703125,0.0,0.0,0.0001011777858366,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923583984375,0.0,0.0,0.0004799398011527,288.1600646972656,294.1499938964844,296.2069702148437,293.8348999023437,296.5853576660156,296.4726257324219,284.3490600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023793942295,8.647484506241199e-09,0.0010237852111458,-0.021705562248826,0.0,0.0,0.0,-0.0090996967628598,60.0,19.45683479309082,0.0,-7.14649104338605e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816772460937,0.0,0.0,0.000102256075479,298.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7570495605469,0.0,0.0,0.0001076813205145,299.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7805480957031,0.0,0.0,7.953292515594512e-05,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7657470703125,0.0,0.0,0.0001076810440281,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7755126953125,0.0,0.0,0.00051078828983,288.1291809082031,294.1499938964844,296.0912780761719,293.842041015625,296.576904296875,296.3297424316406,284.3883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895854793488,1.6342502462407538e-08,0.0010895690647885,-0.0418390519917011,0.0,0.0,0.0,-0.0129143679514527,60.0,19.687198638916016,0.0,-8.094691139604039e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816772460937,0.0,0.0,0.000102256075479,298.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7570495605469,0.0,0.0,0.0001076813205145,299.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7805480957031,0.0,0.0,7.953292515594512e-05,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7657470703125,0.0,0.0,0.0001076810440281,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7755126953125,0.0,0.0,0.00051078828983,288.1291809082031,294.1499938964844,296.0912780761719,293.842041015625,296.576904296875,296.3297424316406,284.3883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895854793488,1.6342502462407538e-08,0.0010895690647885,-0.0418390519917011,0.0,0.0,0.0,-0.0129143679514527,60.0,19.687198638916016,0.0,-8.094691139604039e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7632751464844,0.0,0.0,0.0001091180820367,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7389831542969,0.0,0.0,0.0001149073796113,299.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621459960937,0.0,0.0,8.48700656206347e-05,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74755859375,0.0,0.0,0.000114907088573,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572021484375,0.0,0.0,0.0005450653261505,288.0959777832031,294.1499938964844,295.9804382324219,293.846923828125,296.565673828125,296.1436462402344,284.4258117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011627087369561,2.489348638334832e-08,0.0011626838240772,-0.0641525983810424,0.0,0.0,0.0,-0.0171534400433301,60.0,20.332406997680664,0.0,-9.217529850502616e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7632751464844,0.0,0.0,0.0001091180820367,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7389831542969,0.0,0.0,0.0001149073796113,299.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621459960937,0.0,0.0,8.48700656206347e-05,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74755859375,0.0,0.0,0.000114907088573,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572021484375,0.0,0.0,0.0005450653261505,288.0959777832031,294.1499938964844,295.9804382324219,293.846923828125,296.565673828125,296.1436462402344,284.4258117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011627087369561,2.489348638334832e-08,0.0011626838240772,-0.0641525983810424,0.0,0.0,0.0,-0.0171534400433301,60.0,20.332406997680664,0.0,-9.217529850502616e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.74395751953125,0.0,0.0,0.0001103274626075,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.72003173828125,0.0,0.0,0.0001161809123004,299.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7428894042969,0.0,0.0,8.581069414503872e-05,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7284851074219,0.0,0.0,0.0001161806212621,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.73797607421875,0.0,0.0,0.0005511064082384,288.0616455078125,294.1499938964844,295.8753967285156,293.8494873046875,296.55206298828125,295.9906005859375,284.4617004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756280437111,2.6400524433256578e-08,0.0011756017338484,-0.068076342344284,0.0,0.0,0.0,-0.0179007016122341,60.0,20.680599212646484,0.0,-9.422960545180105e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.74395751953125,0.0,0.0,0.0001103274626075,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.72003173828125,0.0,0.0,0.0001161809123004,299.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7428894042969,0.0,0.0,8.581069414503872e-05,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7284851074219,0.0,0.0,0.0001161806212621,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.73797607421875,0.0,0.0,0.0005511064082384,288.0616455078125,294.1499938964844,295.8753967285156,293.8494873046875,296.55206298828125,295.9906005859375,284.4617004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756280437111,2.6400524433256578e-08,0.0011756017338484,-0.068076342344284,0.0,0.0,0.0,-0.0179007016122341,60.0,20.680599212646484,0.0,-9.422960545180105e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
