time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18042300,298.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73443603515625,0.0,0.0,0.0001077196211554,298.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.710693359375,0.0,0.0,0.0001134347112383,299.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333679199219,0.0,0.0,8.378236088901758e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190856933594,0.0,0.0,0.000113434427476,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.728515625,0.0,0.0,0.0005380797665566,288.0447998046875,294.1499938964844,295.8253479003906,293.849853515625,296.54473876953125,295.9320678710937,284.47906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478425003588,2.3150533934312992e-08,0.0011478193337097,-0.0596109330654144,0.0,0.0,0.0,-0.0162895806133747,60.0,20.51106834411621,0.0,-8.982748767039086e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7251281738281,0.0,0.0,0.0001046986508299,298.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015380859375,0.0,0.0,0.0001102534588426,299.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240600585937,0.0,0.0,8.143269951688126e-05,298.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7098693847656,0.0,0.0,0.0001102531896322,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.71923828125,0.0,0.0,0.0005229894886724,288.0284729003906,294.1499938964844,295.77703857421875,293.8496398925781,296.5372009277344,295.88385009765625,284.4960327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011156536638736,1.9385854699294214e-08,0.0011156342225149,-0.0497892759740352,0.0,0.0,0.0,-0.0144232986494898,60.0,20.174121856689453,0.0,-8.485967128990526e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7071838378906,0.0,0.0,9.907381900120528e-05,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.68389892578125,0.0,0.0,0.0001043301817844,299.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.70611572265625,0.0,0.0,7.705780444666743e-05,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6921081542969,0.0,0.0,0.0001043299344019,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.70135498046875,0.0,0.0,0.0004948924179188,287.9971618652344,294.1499938964844,295.68621826171875,293.84735107421875,296.5216369628906,295.8088684082031,284.5288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557115310803,1.2376683677928213e-08,0.0010556991910561,-0.0314674563705921,0.0,0.0,0.0,-0.0109485499560832,60.0,19.327777862548828,0.0,-7.598643492201519e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7071838378906,0.0,0.0,9.907381900120528e-05,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.68389892578125,0.0,0.0,0.0001043301817844,299.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.70611572265625,0.0,0.0,7.705780444666743e-05,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6921081542969,0.0,0.0,0.0001043299344019,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.70135498046875,0.0,0.0,0.0004948924179188,287.9971618652344,294.1499938964844,295.68621826171875,293.84735107421875,296.5216369628906,295.8088684082031,284.5288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557115310803,1.2376683677928213e-08,0.0010556991910561,-0.0314674563705921,0.0,0.0,0.0,-0.0109485499560832,60.0,19.327777862548828,0.0,-7.598643492201519e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898193359375,0.0,0.0,9.570211841491982e-05,298.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6668395996094,0.0,0.0,0.0001007795945042,299.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68878173828125,0.0,0.0,7.443535287166014e-05,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6749572753906,0.0,0.0,0.0001007793543976,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.68408203125,0.0,0.0,0.0004780501476489,287.9671630859375,294.1499938964844,295.6038818359375,293.8425598144531,296.5054626464844,295.75250244140625,284.5603332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197729570791,8.175366161822241e-09,0.0010197648080065,-0.0204691886901855,0.0,0.0,0.0,-0.0088657308369874,60.0,18.55681610107422,0.0,-7.090233822282245e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898193359375,0.0,0.0,9.570211841491982e-05,298.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6668395996094,0.0,0.0,0.0001007795945042,299.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68878173828125,0.0,0.0,7.443535287166014e-05,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6749572753906,0.0,0.0,0.0001007793543976,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.68408203125,0.0,0.0,0.0004780501476489,287.9671630859375,294.1499938964844,295.6038818359375,293.8425598144531,296.5054626464844,295.75250244140625,284.5603332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197729570791,8.175366161822241e-09,0.0010197648080065,-0.0204691886901855,0.0,0.0,0.0,-0.0088657308369874,60.0,18.55681610107422,0.0,-7.090233822282245e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67266845703125,0.0,0.0,9.457669511903076e-05,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6499938964844,0.0,0.0,9.959445014828816e-05,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6716613769531,0.0,0.0,7.356001151492819e-05,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6579895019531,0.0,0.0,9.95942173176445e-05,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6669921875,0.0,0.0,0.0004724284808617,287.93780517578125,294.1499938964844,295.5308532714844,293.8352966308594,296.488525390625,295.7041015625,284.5906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007774262689,6.772997274140381e-09,0.0010077675106003,-0.0167962238192558,0.0,0.0,0.0,-0.0081704873591661,60.0,18.04174995422364,0.0,-6.924445017375548e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67266845703125,0.0,0.0,9.457669511903076e-05,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6499938964844,0.0,0.0,9.959445014828816e-05,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6716613769531,0.0,0.0,7.356001151492819e-05,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6579895019531,0.0,0.0,9.95942173176445e-05,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6669921875,0.0,0.0,0.0004724284808617,287.93780517578125,294.1499938964844,295.5308532714844,293.8352966308594,296.488525390625,295.7041015625,284.5906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007774262689,6.772997274140381e-09,0.0010077675106003,-0.0167962238192558,0.0,0.0,0.0,-0.0081704873591661,60.0,18.04174995422364,0.0,-6.924445017375548e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.65545654296875,0.0,0.0,9.47113658185117e-05,298.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.633056640625,0.0,0.0,9.97362585621886e-05,299.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6544494628906,0.0,0.0,7.366475620074198e-05,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6409606933594,0.0,0.0,9.973602573154494e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498413085937,0.0,0.0,0.0004731012159027,287.9085693359375,294.1499938964844,295.46807861328125,293.82550048828125,296.4706726074219,295.6522216796875,284.6195678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092060547322,6.9406880243150235e-09,0.0010091990698128,-0.017235467210412,0.0,0.0,0.0,-0.008253606967628,60.0,17.78030014038086,0.0,-6.944166841549304e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.65545654296875,0.0,0.0,9.47113658185117e-05,298.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.633056640625,0.0,0.0,9.97362585621886e-05,299.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6544494628906,0.0,0.0,7.366475620074198e-05,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6409606933594,0.0,0.0,9.973602573154494e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498413085937,0.0,0.0,0.0004731012159027,287.9085693359375,294.1499938964844,295.46807861328125,293.82550048828125,296.4706726074219,295.6522216796875,284.6195678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092060547322,6.9406880243150235e-09,0.0010091990698128,-0.017235467210412,0.0,0.0,0.0,-0.008253606967628,60.0,17.78030014038086,0.0,-6.944166841549304e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6467590332031,0.0,0.0,9.506992500973864e-05,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62451171875,0.0,0.0,0.0001001138371066,299.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.645751953125,0.0,0.0,7.394363638013601e-05,298.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6323547363281,0.0,0.0,0.0001001136115519,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412048339844,0.0,0.0,0.0004748922947328,287.8939208984375,294.1499938964844,295.4407958984375,293.81964111328125,296.4614562988281,295.62384033203125,284.6336364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130250593647,7.387396028235571e-09,0.0010130177251994,-0.0184055026620626,0.0,0.0,0.0,-0.0084750540554523,60.0,17.7077693939209,0.0,-6.9968393745512e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380310058594,0.0,0.0,9.548415255267172e-05,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.61590576171875,0.0,0.0,0.0001005500453175,299.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63702392578125,0.0,0.0,7.426580850733444e-05,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62371826171875,0.0,0.0,0.0001005498124868,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6324768066406,0.0,0.0,0.000476961460663,287.8792419433594,294.1499938964844,295.4164123535156,293.8131408691406,296.4520263671875,295.5941467285156,284.6474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174382477998,7.90346899037786e-09,0.0010174303315579,-0.0197571255266666,0.0,0.0,0.0,-0.0087308920919895,60.0,17.658876419067383,0.0,-7.057938233856478e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.620361328125,0.0,0.0,9.617135947337374e-05,298.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5985412597656,0.0,0.0,0.0001012736975098,299.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.619384765625,0.0,0.0,7.480030035367236e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6062316894531,0.0,0.0,0.0001012734719552,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148986816406,0.0,0.0,0.0004803941992577,287.84979248046875,294.1499938964844,295.3767395019531,293.798095703125,296.4328308105469,295.5349426269531,284.6742553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247611207887,8.759619696263599e-09,0.0010247523896396,-0.021999193355441,0.0,0.0,0.0,-0.0091553283855319,60.0,17.5848331451416,0.0,-7.159884063412393e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.620361328125,0.0,0.0,9.617135947337374e-05,298.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5985412597656,0.0,0.0,0.0001012736975098,299.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.619384765625,0.0,0.0,7.480030035367236e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6062316894531,0.0,0.0,0.0001012734719552,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148986816406,0.0,0.0,0.0004803941992577,287.84979248046875,294.1499938964844,295.3767395019531,293.798095703125,296.4328308105469,295.5349426269531,284.6742553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247611207887,8.759619696263599e-09,0.0010247523896396,-0.021999193355441,0.0,0.0,0.0,-0.0091553283855319,60.0,17.5848331451416,0.0,-7.159884063412393e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025695800781,0.0,0.0,9.645022510085256e-05,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0001015673551592,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015930175781,0.0,0.0,7.501719665015116e-05,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.588623046875,0.0,0.0,0.0001015671223285,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59716796875,0.0,0.0,0.0004817872249986,287.8203125,294.1499938964844,295.3500061035156,293.7802734375,296.413330078125,295.4817810058594,284.7001342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027732854709,9.106987164386736e-09,0.0010277236578986,-0.0229087769985198,0.0,0.0,0.0,-0.0093275383114814,60.0,17.495830535888672,0.0,-7.201455076710772e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025695800781,0.0,0.0,9.645022510085256e-05,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0001015673551592,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015930175781,0.0,0.0,7.501719665015116e-05,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.588623046875,0.0,0.0,0.0001015671223285,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59716796875,0.0,0.0,0.0004817872249986,287.8203125,294.1499938964844,295.3500061035156,293.7802734375,296.413330078125,295.4817810058594,284.7001342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027732854709,9.106987164386736e-09,0.0010277236578986,-0.0229087769985198,0.0,0.0,0.0,-0.0093275383114814,60.0,17.495830535888672,0.0,-7.201455076710772e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.584716796875,0.0,0.0,9.639369091019034e-05,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634155273437,0.0,0.0,0.000101507808722,299.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.583740234375,0.0,0.0,7.497321348637342e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709228515625,0.0,0.0,0.0001015075831674,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5793762207031,0.0,0.0,0.0004815048305317,287.7909545898437,294.1499938964844,295.3302917480469,293.7613220214844,296.393798828125,295.43780517578125,284.7250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271301725879,9.036441817045215e-09,0.0010271210921928,-0.0227240566164255,0.0,0.0,0.0,-0.0092925690114498,60.0,17.365381240844727,0.0,-7.19300246032617e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.584716796875,0.0,0.0,9.639369091019034e-05,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634155273437,0.0,0.0,0.000101507808722,299.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.583740234375,0.0,0.0,7.497321348637342e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709228515625,0.0,0.0,0.0001015075831674,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5793762207031,0.0,0.0,0.0004815048305317,287.7909545898437,294.1499938964844,295.3302917480469,293.7613220214844,296.393798828125,295.43780517578125,284.7250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271301725879,9.036441817045215e-09,0.0010271210921928,-0.0227240566164255,0.0,0.0,0.0,-0.0092925690114498,60.0,17.365381240844727,0.0,-7.19300246032617e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668029785156,0.0,0.0,9.627566760173067e-05,298.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5457763671875,0.0,0.0,0.0001013835135381,299.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658569335937,0.0,0.0,7.488141272915527e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55322265625,0.0,0.0,0.0001013832952594,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5615539550781,0.0,0.0,0.000480915303342,287.76177978515625,294.1499938964844,295.3111267089844,293.7428894042969,296.3742980957031,295.4020690917969,284.74908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258719557896,8.889284863755622e-09,0.0010258629918098,-0.0223387256264686,0.0,0.0,0.0,-0.0092196175828576,60.0,17.2177791595459,-0.0,-7.175387395363941e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668029785156,0.0,0.0,9.627566760173067e-05,298.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5457763671875,0.0,0.0,0.0001013835135381,299.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658569335937,0.0,0.0,7.488141272915527e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55322265625,0.0,0.0,0.0001013832952594,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5615539550781,0.0,0.0,0.000480915303342,287.76177978515625,294.1499938964844,295.3111267089844,293.7428894042969,296.3742980957031,295.4020690917969,284.74908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258719557896,8.889284863755622e-09,0.0010258629918098,-0.0223387256264686,0.0,0.0,0.0,-0.0092196175828576,60.0,17.2177791595459,-0.0,-7.175387395363941e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.557861328125,0.0,0.0,9.620326454751194e-05,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5369567871094,0.0,0.0,0.0001013072687783,299.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5569152832031,0.0,0.0,7.482509681722149e-05,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443420410156,0.0,0.0,0.0001013070432236,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526428222656,0.0,0.0,0.0004805536300409,287.74725341796875,294.1499938964844,295.3017578125,293.7338562011719,296.36456298828125,295.38641357421875,284.7607727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250995401293,8.799020179139916e-09,0.0010250906925648,-0.0221023652702569,0.0,0.0,0.0,-0.0091748684644699,60.0,17.1418514251709,-0.0,-7.16459354066501e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54888916015625,0.0,0.0,9.612097346689552e-05,298.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52813720703125,0.0,0.0,0.0001012206121231,299.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479431152344,0.0,0.0,7.476109749404714e-05,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53546142578125,0.0,0.0,0.0001012203938444,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.543701171875,0.0,0.0,0.0004801425966434,287.7327880859375,294.1499938964844,295.2925109863281,293.7249450683594,296.3548278808594,295.3719787597656,284.7722473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242224670946,8.696442677091909e-09,0.0010242137359455,-0.0218337550759315,0.0,0.0,0.0,-0.0091240163892507,60.0,17.065608978271484,-0.0,-7.152335967930412e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5309753417969,0.0,0.0,9.593414142727852e-05,298.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.510498046875,0.0,0.0,0.0001010238556773,299.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5300598144531,0.0,0.0,7.461577479261905e-05,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177307128906,0.0,0.0,0.0001010236373986,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5258483886719,0.0,0.0,0.0004792093241121,287.7040100097656,294.1499938964844,295.2743530273437,293.7074890136719,296.33544921875,295.3456726074219,284.7947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222314158454,8.46355074912708e-09,0.0010222229175269,-0.0212238859385252,0.0,0.0,0.0,-0.0090085649862885,60.0,16.913270950317383,-0.0,-7.124546641534836e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5309753417969,0.0,0.0,9.593414142727852e-05,298.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.510498046875,0.0,0.0,0.0001010238556773,299.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5300598144531,0.0,0.0,7.461577479261905e-05,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177307128906,0.0,0.0,0.0001010236373986,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5258483886719,0.0,0.0,0.0004792093241121,287.7040100097656,294.1499938964844,295.2743530273437,293.7074890136719,296.33544921875,295.3456726074219,284.7947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222314158454,8.46355074912708e-09,0.0010222229175269,-0.0212238859385252,0.0,0.0,0.0,-0.0090085649862885,60.0,16.913270950317383,-0.0,-7.124546641534836e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130920410156,0.0,0.0,9.572261478751898e-05,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49285888671875,0.0,0.0,0.0001008011022349,299.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121765136719,0.0,0.0,7.445125083904713e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5,0.0,0.0,0.0001008008839562,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5080261230469,0.0,0.0,0.000478152767755,287.6754455566406,294.1499938964844,295.25665283203125,293.6904602050781,296.3161315917969,295.32244873046875,284.81640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199902090666455e-09,0.0010199684184044,-0.020533449947834,0.0,0.0,0.0,-0.008877863176167,60.0,16.76213836669922,-0.0,-7.093152731840746e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130920410156,0.0,0.0,9.572261478751898e-05,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49285888671875,0.0,0.0,0.0001008011022349,299.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121765136719,0.0,0.0,7.445125083904713e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5,0.0,0.0,0.0001008008839562,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5080261230469,0.0,0.0,0.000478152767755,287.6754455566406,294.1499938964844,295.25665283203125,293.6904602050781,296.3161315917969,295.32244873046875,284.81640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199902090666455e-09,0.0010199684184044,-0.020533449947834,0.0,0.0,0.0,-0.008877863176167,60.0,16.76213836669922,-0.0,-7.093152731840746e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952087402344,0.0,0.0,9.549545211484656e-05,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752502441406,0.0,0.0,0.0001005618760245,299.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49432373046875,0.0,0.0,7.42745614843443e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822998046875,0.0,0.0,0.0001005616650218,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.490234375,0.0,0.0,0.0004770180385094,287.64715576171875,294.1499938964844,295.2393798828125,293.6737976074219,296.296875,295.30145263671875,284.8374328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.91676679767761e-09,0.0010175473289564,-0.0197919495403766,0.0,0.0,0.0,-0.0087375007569789,60.0,16.6132869720459,-0.0,-7.059515638729863e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952087402344,0.0,0.0,9.549545211484656e-05,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752502441406,0.0,0.0,0.0001005618760245,299.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49432373046875,0.0,0.0,7.42745614843443e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822998046875,0.0,0.0,0.0001005616650218,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.490234375,0.0,0.0,0.0004770180385094,287.64715576171875,294.1499938964844,295.2393798828125,293.6737976074219,296.296875,295.30145263671875,284.8374328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.91676679767761e-09,0.0010175473289564,-0.0197919495403766,0.0,0.0,0.0,-0.0087375007569789,60.0,16.6132869720459,-0.0,-7.059515638729863e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773864746094,0.0,0.0,9.526118083158508e-05,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576416015625,0.0,0.0,0.0001003151701297,299.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765014648437,0.0,0.0,7.409234967781231e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646301269531,0.0,0.0,0.0001003149664029,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4724426269531,0.0,0.0,0.0004758478607982,287.6191101074219,294.1499938964844,295.2224426269531,293.65753173828125,296.2777404785156,295.2821350097656,284.8578186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150582529604,7.624785247628552e-09,0.0010150505695492,-0.0190272461622953,0.0,0.0,0.0,-0.0085927527397871,60.0,16.467605590820312,-0.0,-7.024910786412877e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773864746094,0.0,0.0,9.526118083158508e-05,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576416015625,0.0,0.0,0.0001003151701297,299.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765014648437,0.0,0.0,7.409234967781231e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646301269531,0.0,0.0,0.0001003149664029,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4724426269531,0.0,0.0,0.0004758478607982,287.6191101074219,294.1499938964844,295.2224426269531,293.65753173828125,296.2777404785156,295.2821350097656,284.8578186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150582529604,7.624785247628552e-09,0.0010150505695492,-0.0190272461622953,0.0,0.0,0.0,-0.0085927527397871,60.0,16.467605590820312,-0.0,-7.024910786412877e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4684753417969,0.0,0.0,9.514404518995434e-05,298.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488830566406,0.0,0.0,0.0001001918208203,299.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46759033203125,0.0,0.0,7.40012401365675e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.455810546875,0.0,0.0,0.0001001916170935,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635925292969,0.0,0.0,0.0004752627573907,287.6051940917969,294.1499938964844,295.214111328125,293.6495056152344,296.2682189941406,295.2730712890625,284.8677673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138099314644,7.478790919890344e-09,0.0010138024808838,-0.0186448749154806,0.0,0.0,0.0,-0.0085203787311911,60.0,16.396486282348633,-0.0,-7.00764033467749e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595947265625,0.0,0.0,9.502878674538806e-05,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,0.0001000704360194,299.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4587097167969,0.0,0.0,7.391159306280315e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0001000702322926,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547424316406,0.0,0.0,0.0004746869963128,287.5913391113281,294.1499938964844,295.2058410644531,293.6415405273437,296.2586975097656,295.2642822265625,284.8775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125814005732,7.335133833663576e-09,0.0010125740664079,-0.0182686150074005,0.0,0.0,0.0,-0.0084491614252328,60.0,16.32655143737793,-0.0,-6.990666179262919e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418640136719,0.0,0.0,9.480497828917578e-05,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.422607421875,0.0,0.0,9.98347532004118e-05,299.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44097900390625,0.0,0.0,7.373751577688381e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294128417969,0.0,0.0,9.98345494735986e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0004735690599773,287.56378173828125,294.1499938964844,295.1895751953125,293.6258850097656,296.2397155761719,295.2471923828125,284.8968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101955849677,7.056189854637296e-09,0.0010101884836331,-0.0175379980355501,0.0,0.0,0.0,-0.0083108749240636,60.0,16.18962860107422,-0.0,-6.957766629511752e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418640136719,0.0,0.0,9.480497828917578e-05,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.422607421875,0.0,0.0,9.98347532004118e-05,299.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44097900390625,0.0,0.0,7.373751577688381e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294128417969,0.0,0.0,9.98345494735986e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0004735690599773,287.56378173828125,294.1499938964844,295.1895751953125,293.6258850097656,296.2397155761719,295.2471923828125,284.8968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101955849677,7.056189854637296e-09,0.0010101884836331,-0.0175379980355501,0.0,0.0,0.0,-0.0083108749240636,60.0,16.18962860107422,-0.0,-6.957766629511752e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241638183594,0.0,0.0,9.459845023229718e-05,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051818847656,0.0,0.0,9.961726027540864e-05,299.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233093261719,0.0,0.0,7.357687718467787e-05,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.411865234375,0.0,0.0,9.961706382455304e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,0.0004725374456029,287.5364990234375,294.1499938964844,295.17352294921875,293.6104431152344,296.2208557128906,295.2309265136719,284.91552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079941712319,6.798780649575065e-09,0.0010079874191433,-0.0168637614697217,0.0,0.0,0.0,-0.0081832660362124,60.0,16.05845069885254,-0.0,-6.927475482143566e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241638183594,0.0,0.0,9.459845023229718e-05,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051818847656,0.0,0.0,9.961726027540864e-05,299.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233093261719,0.0,0.0,7.357687718467787e-05,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.411865234375,0.0,0.0,9.961706382455304e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,0.0004725374456029,287.5364990234375,294.1499938964844,295.17352294921875,293.6104431152344,296.2208557128906,295.2309265136719,284.91552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079941712319,6.798780649575065e-09,0.0010079874191433,-0.0168637614697217,0.0,0.0,0.0,-0.0081832660362124,60.0,16.05845069885254,-0.0,-6.927475482143566e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40655517578125,0.0,0.0,9.441505972063168e-05,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,9.942413453245535e-05,299.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057006835937,0.0,0.0,7.343423931160942e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,9.942393808159976e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40185546875,0.0,0.0,0.0004716214025393,287.50946044921875,294.1499938964844,295.15771484375,293.59521484375,296.2020874023437,295.2152709960937,284.93377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060393251478,6.5701990514810404e-09,0.0010060326894745,-0.0162650141865015,0.0,0.0,0.0,-0.0080699482932686,60.0,15.93373966217041,-0.0,-6.90063259867202e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40655517578125,0.0,0.0,9.441505972063168e-05,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,9.942413453245535e-05,299.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057006835937,0.0,0.0,7.343423931160942e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,9.942393808159976e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40185546875,0.0,0.0,0.0004716214025393,287.50946044921875,294.1499938964844,295.15771484375,293.59521484375,296.2020874023437,295.2152709960937,284.93377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060393251478,6.5701990514810404e-09,0.0010060326894745,-0.0162650141865015,0.0,0.0,0.0,-0.0080699482932686,60.0,15.93373966217041,-0.0,-6.90063259867202e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38897705078125,0.0,0.0,9.425971802556889e-05,298.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704528808594,0.0,0.0,9.926054190145804e-05,299.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881225585937,0.0,0.0,7.331340748351067e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,9.926035272656009e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38433837890625,0.0,0.0,0.0004708454362116,287.4826965332031,294.1499938964844,295.14208984375,293.5802001953125,296.18341064453125,295.20001220703125,284.9515075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043833171948,6.376565497845377e-09,0.0010043769143521,-0.0157577954232692,0.0,0.0,0.0,-0.0079739559441804,60.0,15.81606388092041,-0.0,-6.877933600435426e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
