time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044640,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38897705078125,0.0,0.0,9.425971802556889e-05,298.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704528808594,0.0,0.0,9.926054190145804e-05,299.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881225585937,0.0,0.0,7.331340748351067e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,9.926035272656009e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38433837890625,0.0,0.0,0.0004708454362116,287.4826965332031,294.1499938964844,295.14208984375,293.5802001953125,296.18341064453125,295.20001220703125,284.9515075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043833171948,6.376565497845377e-09,0.0010043769143521,-0.0157577954232692,0.0,0.0,0.0,-0.0079739559441804,60.0,15.81606388092041,-0.0,-6.877933600435426e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802185058594,0.0,0.0,9.41966354730539e-05,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,9.919411240844056e-05,299.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793640136719,0.0,0.0,7.326434570131823e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682861328125,0.0,0.0,9.91939232335426e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756103515625,0.0,0.0,0.0004705303290393,287.46942138671875,294.1499938964844,295.13433837890625,293.5727233886719,296.1741027832031,295.1925354003906,284.9601745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037113679572,6.297925736475918e-09,0.0010037050815299,-0.0155517971143126,0.0,0.0,0.0,-0.0079349735751748,60.0,15.760658264160156,-0.0,-6.868726387665447e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714599609375,0.0,0.0,9.413816587766632e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531494140625,0.0,0.0,9.913253597915173e-05,299.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706359863281,0.0,0.0,7.321886369027197e-05,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.359619140625,0.0,0.0,9.913234680425376e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36688232421875,0.0,0.0,0.0004702382721006,287.4561767578125,294.1499938964844,295.1266174316406,293.5653076171875,296.164794921875,295.1850891113281,284.9687805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030888952314,6.225035154017178e-09,0.0010030826088041,-0.0153608564287424,0.0,0.0,0.0,-0.0078988429158926,60.0,15.70622444152832,-0.0,-6.860197032665384e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35400390625,0.0,0.0,9.404373849974944e-05,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359069824219,0.0,0.0,9.903308819048108e-05,299.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531799316406,0.0,0.0,7.314541289815679e-05,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34228515625,0.0,0.0,9.90328990155831e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494873046875,0.0,0.0,0.0004697665863204,287.42987060546875,294.1499938964844,295.1112365722656,293.5505065917969,296.1462707519531,295.1702880859375,284.9856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020799236372,6.1072973345233095e-09,0.0010020738700404,-0.015052436850965,0.0,0.0,0.0,-0.0078404648229479,60.0,15.602457046508787,-0.0,-6.846431688245502e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35400390625,0.0,0.0,9.404373849974944e-05,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359069824219,0.0,0.0,9.903308819048108e-05,299.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531799316406,0.0,0.0,7.314541289815679e-05,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34228515625,0.0,0.0,9.90328990155831e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494873046875,0.0,0.0,0.0004697665863204,287.42987060546875,294.1499938964844,295.1112365722656,293.5505065917969,296.1462707519531,295.1702880859375,284.9856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020799236372,6.1072973345233095e-09,0.0010020738700404,-0.015052436850965,0.0,0.0,0.0,-0.0078404648229479,60.0,15.602457046508787,-0.0,-6.846431688245502e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,9.398125257575884e-05,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187255859375,0.0,0.0,9.89672844298184e-05,299.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357849121094,0.0,0.0,7.309680950129405e-05,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250427246094,0.0,0.0,9.896709525492042e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321228027344,0.0,0.0,0.0004694544768426,287.40380859375,294.1499938964844,295.095947265625,293.5357971191406,296.1278076171875,295.15557861328125,285.0022277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014133295044,6.029363230908302e-09,0.001001407392323,-0.0148482806980609,0.0,0.0,0.0,-0.0078018293716013,60.0,15.505647659301758,-0.0,-6.837326793629472e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,9.398125257575884e-05,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187255859375,0.0,0.0,9.89672844298184e-05,299.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357849121094,0.0,0.0,7.309680950129405e-05,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250427246094,0.0,0.0,9.896709525492042e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321228027344,0.0,0.0,0.0004694544768426,287.40380859375,294.1499938964844,295.095947265625,293.5357971191406,296.1278076171875,295.15557861328125,285.0022277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014133295044,6.029363230908302e-09,0.001001407392323,-0.0148482806980609,0.0,0.0,0.0,-0.0078018293716013,60.0,15.505647659301758,-0.0,-6.837326793629472e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192138671875,0.0,0.0,9.394908556714654e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016052246094,0.0,0.0,9.893340029520914e-05,299.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31842041015625,0.0,0.0,7.307178748305887e-05,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078308105469,0.0,0.0,9.893321839626878e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148193359375,0.0,0.0,0.0004692938236985,287.37799072265625,294.1499938964844,295.0806884765625,293.5211181640625,296.1094055175781,295.14080810546875,285.0184020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010697878897,5.9892082404644514e-09,0.0010010638507083,-0.0147430896759033,0.0,0.0,0.0,-0.0077819218859076,60.0,15.415604591369627,-0.0,-6.832638632658927e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192138671875,0.0,0.0,9.394908556714654e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016052246094,0.0,0.0,9.893340029520914e-05,299.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31842041015625,0.0,0.0,7.307178748305887e-05,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078308105469,0.0,0.0,9.893321839626878e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148193359375,0.0,0.0,0.0004692938236985,287.37799072265625,294.1499938964844,295.0806884765625,293.5211181640625,296.1094055175781,295.14080810546875,285.0184020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010697878897,5.9892082404644514e-09,0.0010010638507083,-0.0147430896759033,0.0,0.0,0.0,-0.0077819218859076,60.0,15.415604591369627,-0.0,-6.832638632658927e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30194091796875,0.0,0.0,9.394440712640062e-05,298.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845153808594,0.0,0.0,9.892846719594672e-05,299.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011474609375,0.0,0.0,7.306814950425178e-05,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2906494140625,0.0,0.0,9.892829257296398e-05,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2975769042969,0.0,0.0,0.0004692704533226,287.35235595703125,294.1499938964844,295.0654296875,293.50640869140625,296.091064453125,295.1259765625,285.03424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010191472247,5.983299633527395e-09,0.0010010132100433,-0.0147276120260357,0.0,0.0,0.0,-0.0077789919450879,60.0,15.331856727600098,-0.0,-6.831948695662504e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30194091796875,0.0,0.0,9.394440712640062e-05,298.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845153808594,0.0,0.0,9.892846719594672e-05,299.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011474609375,0.0,0.0,7.306814950425178e-05,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2906494140625,0.0,0.0,9.892829257296398e-05,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2975769042969,0.0,0.0,0.0004692704533226,287.35235595703125,294.1499938964844,295.0654296875,293.50640869140625,296.091064453125,295.1259765625,285.03424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010191472247,5.983299633527395e-09,0.0010010132100433,-0.0147276120260357,0.0,0.0,0.0,-0.0077789919450879,60.0,15.331856727600098,-0.0,-6.831948695662504e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933044433594,0.0,0.0,9.395132656209172e-05,298.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2759704589844,0.0,0.0,9.893575042951852e-05,299.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2925109863281,0.0,0.0,7.307352643692866e-05,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2821044921875,0.0,0.0,9.893557580653578e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2889709472656,0.0,0.0,0.0004693050286732,287.3396301269531,294.1499938964844,295.05780029296875,293.49908447265625,296.0819091796875,295.1184997558594,285.0420227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010945843532,5.9918860983998465e-09,0.0010010886471718,-0.0147501034662127,0.0,0.0,0.0,-0.0077832587994635,60.0,15.292073249816896,-0.0,-6.832951271462663e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.28466796875,0.0,0.0,9.39636374823749e-05,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2674560546875,0.0,0.0,9.8948716185987e-05,299.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.28387451171875,0.0,0.0,7.308310159714893e-05,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2735290527344,0.0,0.0,9.894854156300426e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2803649902344,0.0,0.0,0.0004693665541708,287.32696533203125,294.1499938964844,295.0501403808594,293.49169921875,296.07275390625,295.1109924316406,285.0497436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001225435175,6.007192965284958e-09,0.0010012194979935,-0.0147902006283402,0.0,0.0,0.0,-0.0077908467501401,60.0,15.25359058380127,-0.0,-6.834738286443098e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2674865722656,0.0,0.0,9.400170529261231e-05,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.25048828125,0.0,0.0,9.898879943648352e-05,299.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2666931152344,0.0,0.0,7.311270746868104e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2564697265625,0.0,0.0,9.89886248135008e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2632141113281,0.0,0.0,0.0004695567477028,287.3017883300781,294.1499938964844,295.0347595214844,293.4768981933594,296.05450439453125,295.0958251953125,285.06494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016282321885,6.0545461977312714e-09,0.0010016221785917,-0.0149142500013113,0.0,0.0,0.0,-0.007814310491085,60.0,15.180485725402832,-0.0,-6.840268440555519e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2674865722656,0.0,0.0,9.400170529261231e-05,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.25048828125,0.0,0.0,9.898879943648352e-05,299.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2666931152344,0.0,0.0,7.311270746868104e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2564697265625,0.0,0.0,9.89886248135008e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2632141113281,0.0,0.0,0.0004695567477028,287.3017883300781,294.1499938964844,295.0347595214844,293.4768981933594,296.05450439453125,295.0958251953125,285.06494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016282321885,6.0545461977312714e-09,0.0010016221785917,-0.0149142500013113,0.0,0.0,0.0,-0.007814310491085,60.0,15.180485725402832,-0.0,-6.840268440555519e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2503356933594,0.0,0.0,9.405414311913772e-05,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2335510253906,0.0,0.0,9.904400940285996e-05,299.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.24957275390625,0.0,0.0,7.315348921110854e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2394714355469,0.0,0.0,9.904383477987722e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2461242675781,0.0,0.0,0.0004698186530731,287.27685546875,294.1499938964844,295.019287109375,293.4620056152344,296.0362854003906,295.0804138183594,285.0798645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021863272413,6.1197993339590084e-09,0.0010021801572293,-0.0150851868093013,0.0,0.0,0.0,-0.0078466599807143,60.0,15.11135959625244,-0.0,-6.847892564110225e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2503356933594,0.0,0.0,9.405414311913772e-05,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2335510253906,0.0,0.0,9.904400940285996e-05,299.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.24957275390625,0.0,0.0,7.315348921110854e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2394714355469,0.0,0.0,9.904383477987722e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2461242675781,0.0,0.0,0.0004698186530731,287.27685546875,294.1499938964844,295.019287109375,293.4620056152344,296.0362854003906,295.0804138183594,285.0798645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021863272413,6.1197993339590084e-09,0.0010021801572293,-0.0150851868093013,0.0,0.0,0.0,-0.0078466599807143,60.0,15.11135959625244,-0.0,-6.847892564110225e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2332458496094,0.0,0.0,9.411603241460398e-05,298.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2166748046875,0.0,0.0,9.91091801552102e-05,299.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.23248291015625,0.0,0.0,7.320161967072636e-05,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225341796875,0.0,0.0,9.910900553222746e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290954589844,0.0,0.0,0.0004701278521679,287.2521057128906,294.1499938964844,295.0036315917969,293.44696044921875,296.01812744140625,295.0648193359375,285.0945129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028450051322,6.1968394859945874e-09,0.0010028388351202,-0.0152869997546076,0.0,0.0,0.0,-0.0078848516568541,60.0,15.045453071594238,-0.0,-6.85689940382872e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2332458496094,0.0,0.0,9.411603241460398e-05,298.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2166748046875,0.0,0.0,9.91091801552102e-05,299.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.23248291015625,0.0,0.0,7.320161967072636e-05,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225341796875,0.0,0.0,9.910900553222746e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290954589844,0.0,0.0,0.0004701278521679,287.2521057128906,294.1499938964844,295.0036315917969,293.44696044921875,296.01812744140625,295.0648193359375,285.0945129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028450051322,6.1968394859945874e-09,0.0010028388351202,-0.0152869997546076,0.0,0.0,0.0,-0.0078848516568541,60.0,15.045453071594238,-0.0,-6.85689940382872e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2162170410156,0.0,0.0,9.418183617526664e-05,298.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1998596191406,0.0,0.0,9.917846909957008e-05,299.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2154846191406,0.0,0.0,7.325279875658453e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.20562744140625,0.0,0.0,9.917829447658733e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2121276855469,0.0,0.0,0.0004704565508291,287.2275695800781,294.1499938964844,294.9878234863281,293.4317321777344,295.9999694824219,295.0489807128906,285.1089172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035457089543,6.278753517108271e-09,0.0010035394225269,-0.0155015774071216,0.0,0.0,0.0,-0.0079254601150751,60.0,14.982068061828612,-0.0,-6.866482493705919e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2162170410156,0.0,0.0,9.418183617526664e-05,298.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1998596191406,0.0,0.0,9.917846909957008e-05,299.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2154846191406,0.0,0.0,7.325279875658453e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.20562744140625,0.0,0.0,9.917829447658733e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2121276855469,0.0,0.0,0.0004704565508291,287.2275695800781,294.1499938964844,294.9878234863281,293.4317321777344,295.9999694824219,295.0489807128906,285.1089172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035457089543,6.278753517108271e-09,0.0010035394225269,-0.0155015774071216,0.0,0.0,0.0,-0.0079254601150751,60.0,14.982068061828612,-0.0,-6.866482493705919e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2077331542969,0.0,0.0,9.421288268640636e-05,298.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.19146728515625,0.0,0.0,9.92111599771306e-05,299.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2070007324219,0.0,0.0,7.3276947659906e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1972045898437,0.0,0.0,9.921099263010548e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20367431640625,0.0,0.0,0.0004706116451416,287.2154235839844,294.1499938964844,294.9798278808594,293.4240417480469,295.99090576171875,295.0409545898437,285.1159973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038778418675,6.317405265576781e-09,0.0010038715554401,-0.0156028242781758,0.0,0.0,0.0,-0.0079446295276284,60.0,14.951026916503906,-0.0,-6.871006519304501e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.19927978515625,0.0,0.0,9.424002928426488e-05,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.18310546875,0.0,0.0,9.923974721459672e-05,299.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19854736328125,0.0,0.0,7.329806248890236e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1888122558594,0.0,0.0,9.92395798675716e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1952514648437,0.0,0.0,0.0004707472689915,287.2033386230469,294.1499938964844,294.9717712402344,293.4162902832031,295.9818420410156,295.0328674316406,285.1230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041669011116,6.3511946812866435e-09,0.0010041606146842,-0.0156913362443447,0.0,0.0,0.0,-0.007961381226778,60.0,14.92001247406006,-0.0,-6.874962821257213e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.182373046875,0.0,0.0,9.429193596588448e-05,298.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1664123535156,0.0,0.0,9.929439693223684e-05,299.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.181640625,0.0,0.0,7.333842222578824e-05,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17205810546875,0.0,0.0,9.929422958521172e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1783752441406,0.0,0.0,0.000471006555017,287.1792297363281,294.1499938964844,294.9554443359375,293.40057373046875,295.9637451171875,295.0166320800781,285.1369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047180112451,6.4157870127701244e-09,0.0010047116084024,-0.0158605370670557,0.0,0.0,0.0,-0.007993396371603,60.0,14.857948303222656,-0.0,-6.882528680307588e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.182373046875,0.0,0.0,9.429193596588448e-05,298.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1664123535156,0.0,0.0,9.929439693223684e-05,299.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.181640625,0.0,0.0,7.333842222578824e-05,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17205810546875,0.0,0.0,9.929422958521172e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1783752441406,0.0,0.0,0.000471006555017,287.1792297363281,294.1499938964844,294.9554443359375,293.40057373046875,295.9637451171875,295.0166320800781,285.1369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047180112451,6.4157870127701244e-09,0.0010047116084024,-0.0158605370670557,0.0,0.0,0.0,-0.007993396371603,60.0,14.857948303222656,-0.0,-6.882528680307588e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,9.432712249690668e-05,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1498107910156,0.0,0.0,9.933144610840829e-05,299.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.16485595703125,0.0,0.0,7.336578710237518e-05,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1553649902344,0.0,0.0,9.933127876138316e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16162109375,0.0,0.0,0.0004711823130492,287.1553955078125,294.1499938964844,294.9388427734375,293.3846130371094,295.9456481933594,295.0002136230469,285.1507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050925193354,6.459558665738996e-09,0.0010050861164927,-0.0159751959145069,0.0,0.0,0.0,-0.0080150961875915,60.0,14.795246124267578,-0.0,-6.887658088317039e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,9.432712249690668e-05,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1498107910156,0.0,0.0,9.933144610840829e-05,299.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.16485595703125,0.0,0.0,7.336578710237518e-05,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1553649902344,0.0,0.0,9.933127876138316e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16162109375,0.0,0.0,0.0004711823130492,287.1553955078125,294.1499938964844,294.9388427734375,293.3846130371094,295.9456481933594,295.0002136230469,285.1507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050925193354,6.459558665738996e-09,0.0010050861164927,-0.0159751959145069,0.0,0.0,0.0,-0.0080150961875915,60.0,14.795246124267578,-0.0,-6.887658088317039e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1488037109375,0.0,0.0,9.434835374122486e-05,298.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1332397460937,0.0,0.0,9.935379057424144e-05,299.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1481018066406,0.0,0.0,7.338229625020176e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13873291015625,0.0,0.0,9.935363050317392e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1449279785156,0.0,0.0,0.0004712883965112,287.1317443847656,294.1499938964844,294.9219055175781,293.3682861328125,295.9275817871094,294.983642578125,285.1642761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053185978904,6.4859406734285585e-09,0.0010053121950477,-0.0160443037748336,0.0,0.0,0.0,-0.0080281775444746,60.0,14.731761932373049,-0.0,-6.890750370303067e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1488037109375,0.0,0.0,9.434835374122486e-05,298.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1332397460937,0.0,0.0,9.935379057424144e-05,299.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1481018066406,0.0,0.0,7.338229625020176e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13873291015625,0.0,0.0,9.935363050317392e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1449279785156,0.0,0.0,0.0004712883965112,287.1317443847656,294.1499938964844,294.9219055175781,293.3682861328125,295.9275817871094,294.983642578125,285.1642761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053185978904,6.4859406734285585e-09,0.0010053121950477,-0.0160443037748336,0.0,0.0,0.0,-0.0080281775444746,60.0,14.731761932373049,-0.0,-6.890750370303067e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1321716308594,0.0,0.0,9.434517414774746e-05,298.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1167907714844,0.0,0.0,9.93504436337389e-05,299.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1314697265625,0.0,0.0,7.337982242461294e-05,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1222229003906,0.0,0.0,9.93502835626714e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1283264160156,0.0,0.0,0.0004712725349236,287.1083679199219,294.1499938964844,294.9045715332031,293.35162353515625,295.9095153808594,294.9669189453125,285.1775817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052837897092,6.481910119759959e-09,0.0010052773868665,-0.0160337463021278,0.0,0.0,0.0,-0.0080261770635843,60.0,14.666163444519045,-0.0,-6.890278569926522e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1321716308594,0.0,0.0,9.434517414774746e-05,298.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1167907714844,0.0,0.0,9.93504436337389e-05,299.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1314697265625,0.0,0.0,7.337982242461294e-05,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1222229003906,0.0,0.0,9.93502835626714e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1283264160156,0.0,0.0,0.0004712725349236,287.1083679199219,294.1499938964844,294.9045715332031,293.35162353515625,295.9095153808594,294.9669189453125,285.1775817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052837897092,6.481910119759959e-09,0.0010052773868665,-0.0160337463021278,0.0,0.0,0.0,-0.0080261770635843,60.0,14.666163444519045,-0.0,-6.890278569926522e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1238708496094,0.0,0.0,9.433982631890105e-05,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10858154296875,0.0,0.0,9.934481204254551e-05,299.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1231689453125,0.0,0.0,7.337566057685763e-05,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1139831542969,0.0,0.0,9.934465197147802e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1200561523437,0.0,0.0,0.0004712458176072,287.0967712402344,294.1499938964844,294.895751953125,293.3431396484375,295.9004821777344,294.95849609375,285.1842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052265133708,6.475216807189099e-09,0.0010052199941128,-0.0160162113606929,0.0,0.0,0.0,-0.0080228587612509,60.0,14.632946968078612,-0.0,-6.889493420203507e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1156005859375,0.0,0.0,9.432634396944196e-05,298.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004333496094,0.0,0.0,9.933060937328264e-05,299.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1148986816406,0.0,0.0,7.336517592193559e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.10577392578125,0.0,0.0,9.933044930221512e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.11181640625,0.0,0.0,0.0004711784713435,287.0852355957031,294.1499938964844,294.8868408203125,293.3345642089844,295.8914489746094,294.9500427246094,285.1907653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050825076177,6.458381829332893e-09,0.001005076104775,-0.0159721132367849,0.0,0.0,0.0,-0.0080145131796598,60.0,14.599024772644045,-0.0,-6.887520243026303e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0991516113281,0.0,0.0,9.428249177290128e-05,298.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0841369628906,0.0,0.0,9.92844215943478e-05,299.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09844970703125,0.0,0.0,7.333105895668268e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894470214844,0.0,0.0,9.928426879923792e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09539794921875,0.0,0.0,0.0004709594359155,287.0623474121094,294.1499938964844,294.86865234375,293.31707763671875,295.8734130859375,294.9330139160156,285.2037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046147508546,6.403674923660674e-09,0.0010046083480119,-0.0158288087695837,0.0,0.0,0.0,-0.007987393066287,60.0,14.52910041809082,-0.0,-6.881109726464274e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0991516113281,0.0,0.0,9.428249177290128e-05,298.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0841369628906,0.0,0.0,9.92844215943478e-05,299.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09844970703125,0.0,0.0,7.333105895668268e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894470214844,0.0,0.0,9.928426879923792e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09539794921875,0.0,0.0,0.0004709594359155,287.0623474121094,294.1499938964844,294.86865234375,293.31707763671875,295.8734130859375,294.9330139160156,285.2037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046147508546,6.403674923660674e-09,0.0010046083480119,-0.0158288087695837,0.0,0.0,0.0,-0.007987393066287,60.0,14.52910041809082,-0.0,-6.881109726464274e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0827941894531,0.0,0.0,9.421948197996244e-05,298.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0679931640625,0.0,0.0,9.921807213686408e-05,299.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0821228027344,0.0,0.0,7.328205538215116e-05,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0732116699219,0.0,0.0,9.921791206579655e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0790710449219,0.0,0.0,0.0004706447361968,287.03973388671875,294.1499938964844,294.8500061035156,293.2991027832031,295.8553771972656,294.91583251953125,285.216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039432672783,6.325108881100051e-09,0.0010039368644356,-0.0156230051070451,0.0,0.0,0.0,-0.0079484460875391,60.0,14.456775665283203,-0.0,-6.871908198036182e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0827941894531,0.0,0.0,9.421948197996244e-05,298.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0679931640625,0.0,0.0,9.921807213686408e-05,299.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0821228027344,0.0,0.0,7.328205538215116e-05,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0732116699219,0.0,0.0,9.921791206579655e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0790710449219,0.0,0.0,0.0004706447361968,287.03973388671875,294.1499938964844,294.8500061035156,293.2991027832031,295.8553771972656,294.91583251953125,285.216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039432672783,6.325108881100051e-09,0.0010039368644356,-0.0156230051070451,0.0,0.0,0.0,-0.0079484460875391,60.0,14.456775665283203,-0.0,-6.871908198036182e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0665588378906,0.0,0.0,9.413772932020947e-05,298.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.05194091796875,0.0,0.0,9.913197573041543e-05,299.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0658874511719,0.0,0.0,7.321847078856081e-05,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0570983886719,0.0,0.0,9.913182293530554e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0628967285156,0.0,0.0,0.0004702363803517,287.0174255371094,294.1499938964844,294.8310852050781,293.2808837890625,295.8373413085937,294.8985595703125,285.22918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030716657638,6.223185522458152e-09,0.0010030653793364,-0.0153560135513544,0.0,0.0,0.0,-0.0078979190438985,60.0,14.382246971130373,-0.0,-6.859980317130977e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0665588378906,0.0,0.0,9.413772932020947e-05,298.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.05194091796875,0.0,0.0,9.913197573041543e-05,299.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0658874511719,0.0,0.0,7.321847078856081e-05,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0570983886719,0.0,0.0,9.913182293530554e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0628967285156,0.0,0.0,0.0004702363803517,287.0174255371094,294.1499938964844,294.8310852050781,293.2808837890625,295.8373413085937,294.8985595703125,285.22918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030716657638,6.223185522458152e-09,0.0010030653793364,-0.0153560135513544,0.0,0.0,0.0,-0.0078979190438985,60.0,14.382246971130373,-0.0,-6.859980317130977e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
