time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18046980,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0504455566406,0.0,0.0,9.403927106177434e-05,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0360107421875,0.0,0.0,9.90282860584557e-05,299.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,7.314188405871391e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0411071777344,0.0,0.0,9.90281332633458e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0468444824219,0.0,0.0,0.0004697445547208,286.9953918457031,294.1499938964844,294.8121337890625,293.2626647949219,295.8193054199219,294.8812255859375,285.2416687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020218323916,6.100445038015323e-09,0.0010020156623795,-0.0150344856083393,0.0,0.0,0.0,-0.0078370701521635,60.0,14.305992126464844,-0.0,-6.845630906582302e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0504455566406,0.0,0.0,9.403927106177434e-05,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0360107421875,0.0,0.0,9.90282860584557e-05,299.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,7.314188405871391e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0411071777344,0.0,0.0,9.90281332633458e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0468444824219,0.0,0.0,0.0004697445547208,286.9953918457031,294.1499938964844,294.8121337890625,293.2626647949219,295.8193054199219,294.8812255859375,285.2416687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020218323916,6.100445038015323e-09,0.0010020156623795,-0.0150344856083393,0.0,0.0,0.0,-0.0078370701521635,60.0,14.305992126464844,-0.0,-6.845630906582302e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0424194335937,0.0,0.0,9.398622205480932e-05,298.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.028076171875,0.0,0.0,9.8972421255894e-05,299.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0417785644531,0.0,0.0,7.310062210308388e-05,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0331420898437,0.0,0.0,9.897227573674172e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0388488769531,0.0,0.0,0.0004694795934483,286.98443603515625,294.1499938964844,294.8026428222656,293.2535400390625,295.8102722167969,294.8725891113281,285.24786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014561703428,6.034319266490229e-09,0.0010014501167461,-0.0148612624034285,0.0,0.0,0.0,-0.0078042880631983,60.0,14.267462730407717,-0.0,-6.837905885959118e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0344543457031,0.0,0.0,9.393099026056008e-05,298.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0201721191406,0.0,0.0,9.89142499747686e-05,299.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0337829589844,0.0,0.0,7.305766484932974e-05,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02520751953125,0.0,0.0,9.891410445561633e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0308837890625,0.0,0.0,0.0004692036891356,286.9736022949219,294.1499938964844,294.7931823730469,293.2444152832031,295.80126953125,294.8639221191406,285.2540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000867341645,5.965469007662705e-09,0.0010008614044636,-0.0146809006109833,0.0,0.0,0.0,-0.0077701560221612,60.0,14.2287015914917,-0.0,-6.829867515989464e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0185852050781,0.0,0.0,9.381824202137068e-05,298.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0044860839844,0.0,0.0,9.879552089842036e-05,299.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0179443359375,0.0,0.0,7.296996773220599e-05,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00946044921875,0.0,0.0,9.879537537926808e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0150451660156,0.0,0.0,0.0004686405009124,286.9520874023437,294.1499938964844,294.774169921875,293.22613525390625,295.7832336425781,294.8466796875,285.2662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996654698625,5.8249312040459245e-09,0.0009996596490964,-0.0143127404153347,0.0,0.0,0.0,-0.0077004856429994,60.0,14.15102767944336,-0.0,-6.813473873990007e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0185852050781,0.0,0.0,9.381824202137068e-05,298.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0044860839844,0.0,0.0,9.879552089842036e-05,299.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0179443359375,0.0,0.0,7.296996773220599e-05,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00946044921875,0.0,0.0,9.879537537926808e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0150451660156,0.0,0.0,0.0004686405009124,286.9520874023437,294.1499938964844,294.774169921875,293.22613525390625,295.7832336425781,294.8466796875,285.2662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996654698625,5.8249312040459245e-09,0.0009996596490964,-0.0143127404153347,0.0,0.0,0.0,-0.0077004856429994,60.0,14.15102767944336,-0.0,-6.813473873990007e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0028381347656,0.0,0.0,9.370712359668688e-05,298.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.98895263671875,0.0,0.0,9.867850167211144e-05,299.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0022277832031,0.0,0.0,7.28835366317071e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.99383544921875,0.0,0.0,9.867836342891678e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,0.0004680854617618,286.930908203125,294.1499938964844,294.7551574707031,293.2078552246094,295.76519775390625,294.8294677734375,285.2782897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984808275476,5.686425552653418e-09,0.0009984752396121,-0.0139498990029096,0.0,0.0,0.0,-0.0076318215578794,60.0,14.073822975158691,-0.0,-6.797336737918158e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0028381347656,0.0,0.0,9.370712359668688e-05,298.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.98895263671875,0.0,0.0,9.867850167211144e-05,299.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0022277832031,0.0,0.0,7.28835366317071e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.99383544921875,0.0,0.0,9.867836342891678e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,0.0004680854617618,286.930908203125,294.1499938964844,294.7551574707031,293.2078552246094,295.76519775390625,294.8294677734375,285.2782897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984808275476,5.686425552653418e-09,0.0009984752396121,-0.0139498990029096,0.0,0.0,0.0,-0.0076318215578794,60.0,14.073822975158691,-0.0,-6.797336737918158e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9872436523437,0.0,0.0,9.360035619465634e-05,298.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9735107421875,0.0,0.0,9.856606629909948e-05,299.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9866027832031,0.0,0.0,7.280049612745643e-05,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9783630371094,0.0,0.0,9.85659280559048e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9837951660156,0.0,0.0,0.0004675521631725,286.90997314453125,294.1499938964844,294.736083984375,293.1894836425781,295.7471923828125,294.8122863769531,285.2902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973424021154,5.5533400100671315e-09,0.0009973369305953,-0.0136012500151991,0.0,0.0,0.0,-0.0075658438727259,60.0,13.997337341308594,-0.0,-6.781849037906795e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9872436523437,0.0,0.0,9.360035619465634e-05,298.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9735107421875,0.0,0.0,9.856606629909948e-05,299.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9866027832031,0.0,0.0,7.280049612745643e-05,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9783630371094,0.0,0.0,9.85659280559048e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9837951660156,0.0,0.0,0.0004675521631725,286.90997314453125,294.1499938964844,294.736083984375,293.1894836425781,295.7471923828125,294.8122863769531,285.2902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973424021154,5.5533400100671315e-09,0.0009973369305953,-0.0136012500151991,0.0,0.0,0.0,-0.0075658438727259,60.0,13.997337341308594,-0.0,-6.781849037906795e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9717712402344,0.0,0.0,9.350590698886664e-05,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.95819091796875,0.0,0.0,9.846659668255596e-05,299.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9711608886719,0.0,0.0,7.272703078342602e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9629821777344,0.0,0.0,9.84664584393613e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9683837890625,0.0,0.0,0.0004670803609769,286.8893127441406,294.1499938964844,294.71697998046875,293.1711120605469,295.7291564941406,294.79510498046875,285.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963356424123,5.435599526038004e-09,0.0009963301708921,-0.0132927978411316,0.0,0.0,0.0,-0.0075074755586683,60.0,13.922455787658691,-0.0,-6.768161853187848e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9717712402344,0.0,0.0,9.350590698886664e-05,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.95819091796875,0.0,0.0,9.846659668255596e-05,299.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9711608886719,0.0,0.0,7.272703078342602e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9629821777344,0.0,0.0,9.84664584393613e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9683837890625,0.0,0.0,0.0004670803609769,286.8893127441406,294.1499938964844,294.71697998046875,293.1711120605469,295.7291564941406,294.79510498046875,285.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963356424123,5.435599526038004e-09,0.0009963301708921,-0.0132927978411316,0.0,0.0,0.0,-0.0075074755586683,60.0,13.922455787658691,-0.0,-6.768161853187848e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9640808105469,0.0,0.0,9.346198930870742e-05,298.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9505920410156,0.0,0.0,9.842035069596022e-05,299.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9634704589844,0.0,0.0,7.269287016242743e-05,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9553527832031,0.0,0.0,9.842021245276555e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.960693359375,0.0,0.0,0.0004668610054068,286.87908935546875,294.1499938964844,294.7074279785156,293.1618957519531,295.7201538085937,294.7865295410156,285.30792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958677692338,5.380853984604528e-09,0.000995862414129,-0.013149376027286,0.0,0.0,0.0,-0.0074803372845053,60.0,13.885591506958008,-0.0,-6.761802495702798e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9564208984375,0.0,0.0,9.342336124973372e-05,298.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9430236816406,0.0,0.0,9.837967081693932e-05,299.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.955810546875,0.0,0.0,7.266282773343846e-05,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9477233886719,0.0,0.0,9.837953984970228e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9530639648437,0.0,0.0,0.0004666680761147,286.8689270019531,294.1499938964844,294.69781494140625,293.1526794433594,295.71112060546875,294.7779235839844,285.31378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954557754099,5.3327013915804855e-09,0.0009954505367204,-0.013023224659264,0.0,0.0,0.0,-0.0074564651586115,60.0,13.849295616149902,-0.0,-6.7562112349151e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9411926269531,0.0,0.0,9.336241782875732e-05,298.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.927978515625,0.0,0.0,9.83154895948246e-05,299.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94061279296875,0.0,0.0,7.261541759362444e-05,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9326477050781,0.0,0.0,9.831535135162994e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9378967285156,0.0,0.0,0.0004663636209443,286.84881591796875,294.1499938964844,294.6786193847656,293.1341857910156,295.6930847167969,294.7605895996094,285.3253479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948057122528,5.256704405098844e-09,0.0009948004735633,-0.0128241274505853,0.0,0.0,0.0,-0.007418789435178,60.0,13.779037475585938,-0.0,-6.747391978478845e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9411926269531,0.0,0.0,9.336241782875732e-05,298.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.927978515625,0.0,0.0,9.83154895948246e-05,299.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94061279296875,0.0,0.0,7.261541759362444e-05,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9326477050781,0.0,0.0,9.831535135162994e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9378967285156,0.0,0.0,0.0004663636209443,286.84881591796875,294.1499938964844,294.6786193847656,293.1341857910156,295.6930847167969,294.7605895996094,285.3253479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948057122528,5.256704405098844e-09,0.0009948004735633,-0.0128241274505853,0.0,0.0,0.0,-0.007418789435178,60.0,13.779037475585938,-0.0,-6.747391978478845e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.92608642578125,0.0,0.0,9.331478941021488e-05,298.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9130249023437,0.0,0.0,9.826532914303245e-05,299.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9255065917969,0.0,0.0,7.257837569341063e-05,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9176330566406,0.0,0.0,9.826519089983776e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9228210449219,0.0,0.0,0.0004661257262341,286.8289489746094,294.1499938964844,294.6593322753906,293.1156311035156,295.675048828125,294.7431335449219,285.3368530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942970937117,5.197306585102979e-09,0.0009942918550223,-0.0126685155555605,0.0,0.0,0.0,-0.0073893400840461,60.0,13.71083164215088,-0.0,-6.740503266655652e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.92608642578125,0.0,0.0,9.331478941021488e-05,298.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9130249023437,0.0,0.0,9.826532914303245e-05,299.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9255065917969,0.0,0.0,7.257837569341063e-05,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9176330566406,0.0,0.0,9.826519089983776e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9228210449219,0.0,0.0,0.0004661257262341,286.8289489746094,294.1499938964844,294.6593322753906,293.1156311035156,295.675048828125,294.7431335449219,285.3368530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942970937117,5.197306585102979e-09,0.0009942918550223,-0.0126685155555605,0.0,0.0,0.0,-0.0073893400840461,60.0,13.71083164215088,-0.0,-6.740503266655652e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9111328125,0.0,0.0,9.329130261903627e-05,298.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.898193359375,0.0,0.0,9.82405908871442e-05,299.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9105224609375,0.0,0.0,7.256010576384142e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9027709960937,0.0,0.0,9.824045991990717e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90789794921875,0.0,0.0,0.0004660084086935,286.8093566894531,294.1499938964844,294.63995361328125,293.09698486328125,295.656982421875,294.7254333496094,285.3482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940469171851,5.167987815468677e-09,0.000994041794911,-0.0125917047262191,0.0,0.0,0.0,-0.0073748086579144,60.0,13.64566421508789,-0.0,-6.737104030207774e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9111328125,0.0,0.0,9.329130261903627e-05,298.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.898193359375,0.0,0.0,9.82405908871442e-05,299.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9105224609375,0.0,0.0,7.256010576384142e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9027709960937,0.0,0.0,9.824045991990717e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90789794921875,0.0,0.0,0.0004660084086935,286.8093566894531,294.1499938964844,294.63995361328125,293.09698486328125,295.656982421875,294.7254333496094,285.3482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940469171851,5.167987815468677e-09,0.000994041794911,-0.0125917047262191,0.0,0.0,0.0,-0.0073748086579144,60.0,13.64566421508789,-0.0,-6.737104030207774e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8962707519531,0.0,0.0,9.328657324658708e-05,298.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8835144042969,0.0,0.0,9.823560685617848e-05,299.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89569091796875,0.0,0.0,7.255642412928864e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88800048828125,0.0,0.0,9.823547588894144e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.89306640625,0.0,0.0,0.000465984805487,286.7900085449219,294.1499938964844,294.6205139160156,293.0782775878906,295.6388854980469,294.7074890136719,285.3595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939958108589,5.162041016859575e-09,0.0009939905721694,-0.0125761246308684,0.0,0.0,0.0,-0.0073718586936593,60.0,13.583423614501951,-0.0,-6.736414803754087e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8962707519531,0.0,0.0,9.328657324658708e-05,298.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8835144042969,0.0,0.0,9.823560685617848e-05,299.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89569091796875,0.0,0.0,7.255642412928864e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88800048828125,0.0,0.0,9.823547588894144e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.89306640625,0.0,0.0,0.000465984805487,286.7900085449219,294.1499938964844,294.6205139160156,293.0782775878906,295.6388854980469,294.7074890136719,285.3595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939958108589,5.162041016859575e-09,0.0009939905721694,-0.0125761246308684,0.0,0.0,0.0,-0.0073718586936593,60.0,13.583423614501951,-0.0,-6.736414803754087e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8888854980469,0.0,0.0,9.32907933020033e-05,298.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.876220703125,0.0,0.0,9.824005246628076e-05,299.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8883056640625,0.0,0.0,7.255970558617264e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.88067626953125,0.0,0.0,9.82399214990437e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8857116699219,0.0,0.0,0.0004660059057641,286.7804260253906,294.1499938964844,294.6107788085937,293.06890869140625,295.6298522949219,294.6983947753906,285.3651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940408635884,5.167275940465288e-09,0.0009940357413142,-0.0125898383557796,0.0,0.0,0.0,-0.0073744556866586,60.0,13.553284645080566,-0.0,-6.737021607250426e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88153076171875,0.0,0.0,9.32999246288091e-05,298.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8689270019531,0.0,0.0,9.82496640062891e-05,299.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8809509277344,0.0,0.0,7.256680692080408e-05,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8733825683594,0.0,0.0,9.824953303905204e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8783874511719,0.0,0.0,0.0004660515114665,286.7709045410156,294.1499938964844,294.6010131835937,293.0595092773437,295.62078857421875,294.689208984375,285.3706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941378375515,5.178619755241698e-09,0.000994132598862,-0.0126195587217807,0.0,0.0,0.0,-0.0073800790123641,60.0,13.523813247680664,-0.0,-6.738336821854318e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.866943359375,0.0,0.0,9.333089838037267e-05,298.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8544921875,0.0,0.0,9.828228212427348e-05,299.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8663635253906,0.0,0.0,7.259089761646464e-05,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.85888671875,0.0,0.0,9.828215115703642e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.86383056640625,0.0,0.0,0.000466206256533,286.7520751953125,294.1499938964844,294.5813903808594,293.0406188964844,295.6026306152344,294.6705322265625,285.3818054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944672929123,5.217162257764585e-09,0.0009944620542228,-0.0127205336466431,0.0,0.0,0.0,-0.0073991850949823,60.0,13.466890335083008,-0.0,-6.742805425119516e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.866943359375,0.0,0.0,9.333089838037267e-05,298.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8544921875,0.0,0.0,9.828228212427348e-05,299.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8663635253906,0.0,0.0,7.259089761646464e-05,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.85888671875,0.0,0.0,9.828215115703642e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.86383056640625,0.0,0.0,0.000466206256533,286.7520751953125,294.1499938964844,294.5813903808594,293.0406188964844,295.6026306152344,294.6705322265625,285.3818054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944672929123,5.217162257764585e-09,0.0009944620542228,-0.0127205336466431,0.0,0.0,0.0,-0.0073991850949823,60.0,13.466890335083008,-0.0,-6.742805425119516e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8524475097656,0.0,0.0,9.337296069134028e-05,298.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.84014892578125,0.0,0.0,9.8326570878271e-05,299.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.85186767578125,0.0,0.0,7.262361032189801e-05,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.844482421875,0.0,0.0,9.832643991103396e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.849365234375,0.0,0.0,0.0004664163861889,286.7334899902344,294.1499938964844,294.5616760253906,293.02166748046875,295.5844421386719,294.65155029296875,285.3927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949147934094,5.269515046535389e-09,0.0009949095547199,-0.0128576895222067,0.0,0.0,0.0,-0.0074251377955079,60.0,13.411921501159668,-0.0,-6.748878433882055e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8524475097656,0.0,0.0,9.337296069134028e-05,298.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.84014892578125,0.0,0.0,9.8326570878271e-05,299.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.85186767578125,0.0,0.0,7.262361032189801e-05,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.844482421875,0.0,0.0,9.832643991103396e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.849365234375,0.0,0.0,0.0004664163861889,286.7334899902344,294.1499938964844,294.5616760253906,293.02166748046875,295.5844421386719,294.65155029296875,285.3927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949147934094,5.269515046535389e-09,0.0009949095547199,-0.0128576895222067,0.0,0.0,0.0,-0.0074251377955079,60.0,13.411921501159668,-0.0,-6.748878433882055e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83807373046875,0.0,0.0,9.342475823359564e-05,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.825927734375,0.0,0.0,9.838110418058932e-05,299.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8374938964844,0.0,0.0,7.266389002325013e-05,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8302001953125,0.0,0.0,9.838098048930988e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.83502197265625,0.0,0.0,0.0004666750901378,286.7151184082031,294.1499938964844,294.5418701171875,293.0025939941406,295.56622314453125,294.6321716308594,285.4037170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954663692042,5.3339896943782605e-09,0.0009954610140994,-0.0130266016349196,0.0,0.0,0.0,-0.0074571017175912,60.0,13.358585357666016,-0.0,-6.756361159432346e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83807373046875,0.0,0.0,9.342475823359564e-05,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.825927734375,0.0,0.0,9.838110418058932e-05,299.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8374938964844,0.0,0.0,7.266389002325013e-05,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8302001953125,0.0,0.0,9.838098048930988e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.83502197265625,0.0,0.0,0.0004666750901378,286.7151184082031,294.1499938964844,294.5418701171875,293.0025939941406,295.56622314453125,294.6321716308594,285.4037170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954663692042,5.3339896943782605e-09,0.0009954610140994,-0.0130266016349196,0.0,0.0,0.0,-0.0074571017175912,60.0,13.358585357666016,-0.0,-6.756361159432346e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.82379150390625,0.0,0.0,9.3480761279352e-05,298.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.81182861328125,0.0,0.0,9.844007581705227e-05,299.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8232421875,0.0,0.0,7.270745118148625e-05,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8160400390625,0.0,0.0,9.843995212577283e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82080078125,0.0,0.0,0.0004669548943638,286.6969909667969,294.1499938964844,294.5219421386719,292.9834289550781,295.5479736328125,294.61248779296875,285.4145812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960627648979,5.403718805752078e-09,0.0009960572933778,-0.0132092777639627,0.0,0.0,0.0,-0.0074916696175932,60.0,13.30641269683838,-0.0,-6.764458504449068e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.82379150390625,0.0,0.0,9.3480761279352e-05,298.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.81182861328125,0.0,0.0,9.844007581705227e-05,299.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8232421875,0.0,0.0,7.270745118148625e-05,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8160400390625,0.0,0.0,9.843995212577283e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82080078125,0.0,0.0,0.0004669548943638,286.6969909667969,294.1499938964844,294.5219421386719,292.9834289550781,295.5479736328125,294.61248779296875,285.4145812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960627648979,5.403718805752078e-09,0.0009960572933778,-0.0132092777639627,0.0,0.0,0.0,-0.0074916696175932,60.0,13.30641269683838,-0.0,-6.764458504449068e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81671142578125,0.0,0.0,9.350929758511484e-05,298.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8048095703125,0.0,0.0,9.847012552199884e-05,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.816162109375,0.0,0.0,7.272964285220951e-05,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8090209960937,0.0,0.0,9.84700018307194e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8137512207031,0.0,0.0,0.0004670974158216,286.6880187988281,294.1499938964844,294.5119323730469,292.97381591796875,295.538818359375,294.6025085449219,285.4199523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963664924725,5.439243278004824e-09,0.0009963610209524,-0.0133023438975214,0.0,0.0,0.0,-0.0075092804618179,60.0,13.28061294555664,-0.0,-6.768585336658361e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8096618652344,0.0,0.0,9.353691712021828e-05,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7978210449219,0.0,0.0,9.849920752458274e-05,299.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8091125488281,0.0,0.0,7.275112147908658e-05,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.802001953125,0.0,0.0,9.84990838333033e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80670166015625,0.0,0.0,0.0004672353970818,286.6791076660156,294.1499938964844,294.5018920898437,292.9641418457031,295.5296630859375,294.59246826171875,285.4253234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966605575755,5.473630881880354e-09,0.0009966550860553,-0.0133924316614866,0.0,0.0,0.0,-0.007526327855885,60.0,13.25486183166504,-0.0,-6.772581429004276e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7956237792969,0.0,0.0,9.358744136989117e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.783935546875,0.0,0.0,9.855240932665764e-05,299.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.79510498046875,0.0,0.0,7.279041165020317e-05,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7880554199219,0.0,0.0,9.85522856353782e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.792724609375,0.0,0.0,0.0004674877854995,286.6614685058594,294.1499938964844,294.48175048828125,292.9447631835937,295.5113220214844,294.5722045898437,285.4360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971985127776,5.536526348492998e-09,0.0009971930412575,-0.0135572021827101,0.0,0.0,0.0,-0.0075575080700218,60.0,13.203145027160645,-0.0,-6.779893624297983e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7956237792969,0.0,0.0,9.358744136989117e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.783935546875,0.0,0.0,9.855240932665764e-05,299.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.79510498046875,0.0,0.0,7.279041165020317e-05,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7880554199219,0.0,0.0,9.85522856353782e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.792724609375,0.0,0.0,0.0004674877854995,286.6614685058594,294.1499938964844,294.48175048828125,292.9447631835937,295.5113220214844,294.5722045898437,285.4360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971985127776,5.536526348492998e-09,0.0009971930412575,-0.0135572021827101,0.0,0.0,0.0,-0.0075575080700218,60.0,13.203145027160645,-0.0,-6.779893624297983e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7817687988281,0.0,0.0,9.362872515339404e-05,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77020263671875,0.0,0.0,9.859587589744478e-05,299.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7812194824219,0.0,0.0,7.282252772711217e-05,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7742919921875,0.0,0.0,9.859575948212296e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.77886962890625,0.0,0.0,0.0004676940152421,286.6440734863281,294.1499938964844,294.4614562988281,292.9252319335937,295.4929504394531,294.5517578125,285.4466247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976382134482,5.587915463678428e-09,0.0009976326255127,-0.0136918295174837,0.0,0.0,0.0,-0.0075829848647117,60.0,13.15084743499756,-0.0,-6.785871420333933e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7817687988281,0.0,0.0,9.362872515339404e-05,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77020263671875,0.0,0.0,9.859587589744478e-05,299.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7812194824219,0.0,0.0,7.282252772711217e-05,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7742919921875,0.0,0.0,9.859575948212296e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.77886962890625,0.0,0.0,0.0004676940152421,286.6440734863281,294.1499938964844,294.4614562988281,292.9252319335937,295.4929504394531,294.5517578125,285.4466247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976382134482,5.587915463678428e-09,0.0009976326255127,-0.0136918295174837,0.0,0.0,0.0,-0.0075829848647117,60.0,13.15084743499756,-0.0,-6.785871420333933e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7680053710937,0.0,0.0,9.365879668621346e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.756591796875,0.0,0.0,9.862754086498172e-05,299.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7674865722656,0.0,0.0,7.284591265488416e-05,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7606201171875,0.0,0.0,9.862742444965988e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76513671875,0.0,0.0,0.0004678442492149,286.6269226074219,294.1499938964844,294.4410095214844,292.90557861328125,295.4745178222656,294.5311584472656,285.4571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979583555832,5.625330867786715e-09,0.0009979527676478,-0.0137898474931716,0.0,0.0,0.0,-0.0076015340164303,60.0,13.097612380981444,-0.0,-6.790224915675935e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
