time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049320,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7680053710937,0.0,0.0,9.365879668621346e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.756591796875,0.0,0.0,9.862754086498172e-05,299.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7674865722656,0.0,0.0,7.284591265488416e-05,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7606201171875,0.0,0.0,9.862742444965988e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76513671875,0.0,0.0,0.0004678442492149,286.6269226074219,294.1499938964844,294.4410095214844,292.90557861328125,295.4745178222656,294.5311584472656,285.4571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979583555832,5.625330867786715e-09,0.0009979527676478,-0.0137898474931716,0.0,0.0,0.0,-0.0076015340164303,60.0,13.097612380981444,-0.0,-6.790224915675935e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,9.367244638269769e-05,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7431030273437,0.0,0.0,9.864191088126972e-05,299.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7538452148437,0.0,0.0,7.285652827704325e-05,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7470703125,0.0,0.0,9.86417944659479e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7515563964844,0.0,0.0,0.0004679124394897,286.6100158691406,294.1499938964844,294.4204406738281,292.8857727050781,295.4560546875,294.510498046875,285.4676208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981032926589,5.642291522889309e-09,0.0009980977047234,-0.013834279961884,0.0,0.0,0.0,-0.007609941996634,60.0,13.0427885055542,-0.0,-6.792198803395878e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,9.367244638269769e-05,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7431030273437,0.0,0.0,9.864191088126972e-05,299.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7538452148437,0.0,0.0,7.285652827704325e-05,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7470703125,0.0,0.0,9.86417944659479e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7515563964844,0.0,0.0,0.0004679124394897,286.6100158691406,294.1499938964844,294.4204406738281,292.8857727050781,295.4560546875,294.510498046875,285.4676208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981032926589,5.642291522889309e-09,0.0009980977047234,-0.013834279961884,0.0,0.0,0.0,-0.007609941996634,60.0,13.0427885055542,-0.0,-6.792198803395878e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7475891113281,0.0,0.0,9.367412712890656e-05,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7364196777344,0.0,0.0,9.864367893896996e-05,299.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7471008300781,0.0,0.0,7.285783067345619e-05,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7403564453125,0.0,0.0,9.864356252364814e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.74481201171875,0.0,0.0,0.0004679208213929,286.6016540527344,294.1499938964844,294.4100952148437,292.8758239746094,295.4468078613281,294.50018310546875,285.4728088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981206385418,5.644357425893531e-09,0.0009981149341911,-0.0138396928086876,0.0,0.0,0.0,-0.0076109641231596,60.0,13.014819145202637,-0.0,-6.7924396773833e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7408752441406,0.0,0.0,9.367069287691264e-05,298.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.729736328125,0.0,0.0,9.864006278803572e-05,299.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7403564453125,0.0,0.0,7.285516039701179e-05,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7336730957031,0.0,0.0,9.86399463727139e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.73809814453125,0.0,0.0,0.0004679036792367,286.5933532714844,294.1499938964844,294.39971923828125,292.8658447265625,295.4375305175781,294.4898376464844,285.4779968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980839677155,5.640054645539294e-09,0.00099807837978,-0.0138284200802445,0.0,0.0,0.0,-0.007608831860125,60.0,12.986336708068848,-0.0,-6.79193874475459e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7275085449219,0.0,0.0,9.364909783471376e-05,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165222167969,0.0,0.0,9.861731086857616e-05,299.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7270202636719,0.0,0.0,7.283836021088064e-05,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.72039794921875,0.0,0.0,9.861720172921196e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7247619628906,0.0,0.0,0.000467795820441,286.57696533203125,294.1499938964844,294.3788452148437,292.84576416015625,295.4189758300781,294.46923828125,285.48834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978536982089,5.6130979864121855e-09,0.0009978481102734,-0.0137577997520565,0.0,0.0,0.0,-0.0075954697094857,60.0,12.927698135375977,-0.0,-6.788800988033472e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7275085449219,0.0,0.0,9.364909783471376e-05,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165222167969,0.0,0.0,9.861731086857616e-05,299.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7270202636719,0.0,0.0,7.283836021088064e-05,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.72039794921875,0.0,0.0,9.861720172921196e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7247619628906,0.0,0.0,0.000467795820441,286.57696533203125,294.1499938964844,294.3788452148437,292.84576416015625,295.4189758300781,294.46923828125,285.48834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978536982089,5.6130979864121855e-09,0.0009978481102734,-0.0137577997520565,0.0,0.0,0.0,-0.0075954697094857,60.0,12.927698135375977,-0.0,-6.788800988033472e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142944335937,0.0,0.0,9.361189586343244e-05,298.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7034606933594,0.0,0.0,9.85781371127814e-05,299.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7138061523437,0.0,0.0,7.280942372744903e-05,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.707275390625,0.0,0.0,9.85780279734172e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7115783691406,0.0,0.0,0.0004676100215874,286.5608215332031,294.1499938964844,294.3578186035156,292.82550048828125,295.4004211425781,294.4486999511719,285.49859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974571876227,5.566704430748359e-09,0.0009974517161026,-0.0136362612247467,0.0,0.0,0.0,-0.0075724720954895,60.0,12.867202758789062,-0.0,-6.783403705412638e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142944335937,0.0,0.0,9.361189586343244e-05,298.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7034606933594,0.0,0.0,9.85781371127814e-05,299.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7138061523437,0.0,0.0,7.280942372744903e-05,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.707275390625,0.0,0.0,9.85780279734172e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7115783691406,0.0,0.0,0.0004676100215874,286.5608215332031,294.1499938964844,294.3578186035156,292.82550048828125,295.4004211425781,294.4486999511719,285.49859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974571876227,5.566704430748359e-09,0.0009974517161026,-0.0136362612247467,0.0,0.0,0.0,-0.0075724720954895,60.0,12.867202758789062,-0.0,-6.783403705412638e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70123291015625,0.0,0.0,9.35555508476682e-05,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6905212402344,0.0,0.0,9.851879440248013e-05,299.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.70074462890625,0.0,0.0,7.276559335878119e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6943054199219,0.0,0.0,9.851868526311593e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69854736328125,0.0,0.0,0.0004673285584431,286.544921875,294.1499938964844,294.33660888671875,292.8051147460937,295.3817749023437,294.42828369140625,285.5088195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968562517315,5.4964521822853385e-09,0.0009968507802113,-0.0134522169828414,0.0,0.0,0.0,-0.0075376438908278,60.0,12.804449081420898,-0.0,-6.775234595579607e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70123291015625,0.0,0.0,9.35555508476682e-05,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6905212402344,0.0,0.0,9.851879440248013e-05,299.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.70074462890625,0.0,0.0,7.276559335878119e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6943054199219,0.0,0.0,9.851868526311593e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69854736328125,0.0,0.0,0.0004673285584431,286.544921875,294.1499938964844,294.33660888671875,292.8051147460937,295.3817749023437,294.42828369140625,285.5088195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968562517315,5.4964521822853385e-09,0.0009968507802113,-0.0134522169828414,0.0,0.0,0.0,-0.0075376438908278,60.0,12.804449081420898,-0.0,-6.775234595579607e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68829345703125,0.0,0.0,9.348464664071798e-05,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6777038574219,0.0,0.0,9.844412852544338e-05,299.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6878356933594,0.0,0.0,7.271044887602329e-05,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68145751953125,0.0,0.0,9.844401938607916e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6856689453125,0.0,0.0,0.0004669743939302,286.5292663574219,294.1499938964844,294.31524658203125,292.7845458984375,295.3631286621094,294.4079895019531,285.5189514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961005998775,5.40806643911651e-09,0.0009960951283574,-0.0132206659764051,0.0,0.0,0.0,-0.0074938284233212,60.0,12.739846229553224,-0.0,-6.764962989791456e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68829345703125,0.0,0.0,9.348464664071798e-05,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6777038574219,0.0,0.0,9.844412852544338e-05,299.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6878356933594,0.0,0.0,7.271044887602329e-05,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68145751953125,0.0,0.0,9.844401938607916e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6856689453125,0.0,0.0,0.0004669743939302,286.5292663574219,294.1499938964844,294.31524658203125,292.7845458984375,295.3631286621094,294.4079895019531,285.5189514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961005998775,5.40806643911651e-09,0.0009960951283574,-0.0132206659764051,0.0,0.0,0.0,-0.0074938284233212,60.0,12.739846229553224,-0.0,-6.764962989791456e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.681884765625,0.0,0.0,9.344318823423237e-05,298.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67138671875,0.0,0.0,9.840047277975827e-05,299.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6814270019531,0.0,0.0,7.267820183187723e-05,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6750793457031,0.0,0.0,9.840036364039406e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.67926025390625,0.0,0.0,0.0004667673201765,286.52154541015625,294.1499938964844,294.3044738769531,292.7742004394531,295.3537902832031,294.3978881835937,285.52398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956583380699,5.356393550925986e-09,0.0009956529829651,-0.0130852945148944,0.0,0.0,0.0,-0.0074682100676,60.0,12.70679759979248,-0.0,-6.758962456387962e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.675537109375,0.0,0.0,9.339813550468534e-05,298.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650695800781,0.0,0.0,9.835302626015618e-05,299.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.675048828125,0.0,0.0,7.264316082000732e-05,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.66876220703125,0.0,0.0,9.835291712079196e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67291259765625,0.0,0.0,0.0004665422602556,286.5138854980469,294.1499938964844,294.2936706542969,292.7637939453125,295.3444519042969,294.3878479003906,285.5290222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951781248673,5.300234917626767e-09,0.0009951727697625,-0.0129381697624921,0.0,0.0,0.0,-0.007440370041877,60.0,12.673285484313965,-0.0,-6.752443226787366e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.66290283203125,0.0,0.0,9.329657768830656e-05,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6525573730469,0.0,0.0,9.82460769591853e-05,299.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6624450683594,0.0,0.0,7.256416574819013e-05,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6562194824219,0.0,0.0,9.824596781982108e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6603088378906,0.0,0.0,0.0004660349513869,286.498779296875,294.1499938964844,294.2719421386719,292.7428894042969,295.32574462890625,294.3678894042969,285.5390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940958116203,5.173658390589253e-09,0.0009940906893461,-0.0126065593212842,0.0,0.0,0.0,-0.007377621717751,60.0,12.604825973510742,-0.0,-6.737761282238355e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.66290283203125,0.0,0.0,9.329657768830656e-05,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6525573730469,0.0,0.0,9.82460769591853e-05,299.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6624450683594,0.0,0.0,7.256416574819013e-05,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6562194824219,0.0,0.0,9.824596781982108e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6603088378906,0.0,0.0,0.0004660349513869,286.498779296875,294.1499938964844,294.2719421386719,292.7428894042969,295.32574462890625,294.3678894042969,285.5390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940958116203,5.173658390589253e-09,0.0009940906893461,-0.0126065593212842,0.0,0.0,0.0,-0.007377621717751,60.0,12.604825973510742,-0.0,-6.737761282238355e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6504211425781,0.0,0.0,9.318133379565552e-05,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6402282714844,0.0,0.0,9.812471398618072e-05,299.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.64996337890625,0.0,0.0,7.247453322634101e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6438293457031,0.0,0.0,9.812461212277412e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6478576660156,0.0,0.0,0.0004654593067243,286.48388671875,294.1499938964844,294.25,292.7217712402344,295.3069763183594,294.3480834960937,285.54901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928677463904,5.030030170161126e-09,0.0009928627405315,-0.0122302724048495,0.0,0.0,0.0,-0.0073064202442765,60.0,12.534732818603516,-0.0,-6.721121081909588e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6504211425781,0.0,0.0,9.318133379565552e-05,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6402282714844,0.0,0.0,9.812471398618072e-05,299.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.64996337890625,0.0,0.0,7.247453322634101e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6438293457031,0.0,0.0,9.812461212277412e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6478576660156,0.0,0.0,0.0004654593067243,286.48388671875,294.1499938964844,294.25,292.7217712402344,295.3069763183594,294.3480834960937,285.54901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928677463904,5.030030170161126e-09,0.0009928627405315,-0.0122302724048495,0.0,0.0,0.0,-0.0073064202442765,60.0,12.534732818603516,-0.0,-6.721121081909588e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380920410156,0.0,0.0,9.303462138632312e-05,298.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62799072265625,0.0,0.0,9.797021630220117e-05,299.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6376342773437,0.0,0.0,7.236041710712016e-05,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6315612792969,0.0,0.0,9.797011443879455e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.63555908203125,0.0,0.0,0.0004647264431696,286.46923828125,294.1499938964844,294.2245178222656,292.7008056640625,295.28814697265625,294.32818603515625,285.5589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913046378642,4.847196422019806e-09,0.000991299864836,-0.0117512634024024,0.0,0.0,0.0,-0.0072157839313149,60.0,12.462176322937012,-0.0,-6.699967514123274e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380920410156,0.0,0.0,9.303462138632312e-05,298.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62799072265625,0.0,0.0,9.797021630220117e-05,299.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6376342773437,0.0,0.0,7.236041710712016e-05,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6315612792969,0.0,0.0,9.797011443879455e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.63555908203125,0.0,0.0,0.0004647264431696,286.46923828125,294.1499938964844,294.2245178222656,292.7008056640625,295.28814697265625,294.32818603515625,285.5589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913046378642,4.847196422019806e-09,0.000991299864836,-0.0117512634024024,0.0,0.0,0.0,-0.0072157839313149,60.0,12.462176322937012,-0.0,-6.699967514123274e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6259155273437,0.0,0.0,9.282308019464836e-05,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.615966796875,0.0,0.0,9.77474483079277e-05,299.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6254577636719,0.0,0.0,7.219588587759063e-05,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6194763183594,0.0,0.0,9.77473464445211e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6234436035156,0.0,0.0,0.0004636697703972,286.45489501953125,294.1499938964844,294.19244384765625,292.6803283691406,295.2691345214844,294.3075561523437,285.5687866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890500223264,4.583588175677278e-09,0.0009890453657135,-0.0110606206580996,0.0,0.0,0.0,-0.0070851002819836,60.0,12.384620666503906,-0.0,-6.669528573866046e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6259155273437,0.0,0.0,9.282308019464836e-05,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.615966796875,0.0,0.0,9.77474483079277e-05,299.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6254577636719,0.0,0.0,7.219588587759063e-05,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6194763183594,0.0,0.0,9.77473464445211e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6234436035156,0.0,0.0,0.0004636697703972,286.45489501953125,294.1499938964844,294.19244384765625,292.6803283691406,295.2691345214844,294.3075561523437,285.5687866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890500223264,4.583588175677278e-09,0.0009890453657135,-0.0110606206580996,0.0,0.0,0.0,-0.0070851002819836,60.0,12.384620666503906,-0.0,-6.669528573866046e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6199035644531,0.0,0.0,9.269733709516004e-05,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6100158691406,0.0,0.0,9.761503315530716e-05,299.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.61944580078125,0.0,0.0,7.209808245534077e-05,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6134948730469,0.0,0.0,9.761493129190058e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.617431640625,0.0,0.0,0.0004630416806321,286.44781494140625,294.1499938964844,294.174072265625,292.6702880859375,295.2595520019531,294.2969055175781,285.5736999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877093834802,4.4269081733716575e-09,0.000987704959698,-0.0106501188129186,0.0,0.0,0.0,-0.0070074242539703,60.0,12.343975067138672,-0.0,-6.651469419693967e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6139221191406,0.0,0.0,9.255699114874004e-05,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6040954589844,0.0,0.0,9.746723662829028e-05,299.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6134948730469,0.0,0.0,7.198892126325518e-05,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6075744628906,0.0,0.0,9.746714204084128e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6114807128906,0.0,0.0,0.0004623406275641,286.4407958984375,294.1499938964844,294.1542358398437,292.6603088378906,295.2498779296875,294.2860107421875,285.5785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862140286713,4.252028951157172e-09,0.0009862097213044,-0.0101919258013367,0.0,0.0,0.0,-0.0069207297638058,60.0,12.301981925964355,-0.0,-6.631340454532619e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60211181640625,0.0,0.0,9.226061956724152e-05,298.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5924072265625,0.0,0.0,9.715514170238748e-05,299.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6016540527344,0.0,0.0,7.175841165008023e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5958251953125,0.0,0.0,9.71550471149385e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.59967041015625,0.0,0.0,0.0004608602030202,286.427001953125,294.1499938964844,294.1104431152344,292.64068603515625,295.2302551269531,294.2636108398437,285.5883178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830564958974,3.882740351457414e-09,0.0009830526541918,-0.0092243524268269,0.0,0.0,0.0,-0.0067376606166362,60.0,12.215694427490234,-0.0,-6.588936685147928e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60211181640625,0.0,0.0,9.226061956724152e-05,298.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5924072265625,0.0,0.0,9.715514170238748e-05,299.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6016540527344,0.0,0.0,7.175841165008023e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5958251953125,0.0,0.0,9.71550471149385e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.59967041015625,0.0,0.0,0.0004608602030202,286.427001953125,294.1499938964844,294.1104431152344,292.64068603515625,295.2302551269531,294.2636108398437,285.5883178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830564958974,3.882740351457414e-09,0.0009830526541918,-0.0092243524268269,0.0,0.0,0.0,-0.0067376606166362,60.0,12.215694427490234,-0.0,-6.588936685147928e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5904541015625,0.0,0.0,9.198424231726676e-05,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.58087158203125,0.0,0.0,9.686409612186252e-05,299.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59002685546875,0.0,0.0,7.15434507583268e-05,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.584228515625,0.0,0.0,9.686400153441356e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5880432128906,0.0,0.0,0.0004594796337187,286.4134521484375,294.1499938964844,294.0614318847656,292.6214294433594,295.210205078125,294.2403869628906,285.5980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801107225939,3.538357828958283e-09,0.0009801072301343,-0.0083220126107335,0.0,0.0,0.0,-0.0065669328905642,60.0,12.129050254821776,-0.0,-6.549515063625222e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5904541015625,0.0,0.0,9.198424231726676e-05,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.58087158203125,0.0,0.0,9.686409612186252e-05,299.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59002685546875,0.0,0.0,7.15434507583268e-05,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.584228515625,0.0,0.0,9.686400153441356e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5880432128906,0.0,0.0,0.0004594796337187,286.4134521484375,294.1499938964844,294.0614318847656,292.6214294433594,295.210205078125,294.2403869628906,285.5980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801107225939,3.538357828958283e-09,0.0009801072301343,-0.0083220126107335,0.0,0.0,0.0,-0.0065669328905642,60.0,12.129050254821776,-0.0,-6.549515063625222e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.57891845703125,0.0,0.0,9.186221723211928e-05,298.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5694580078125,0.0,0.0,9.673559543443844e-05,299.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5784912109375,0.0,0.0,7.144853589124978e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727844238281,0.0,0.0,9.673550084698944e-05,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765380859375,0.0,0.0,0.0004588701121974,286.40008544921875,294.1499938964844,294.0077819824219,292.6025085449219,295.18975830078125,294.2156982421875,285.607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788095485419,3.386291025364585e-09,0.0009788061724975,-0.0079235667362809,0.0,0.0,0.0,-0.0064915432594716,60.0,12.051217079162598,-0.0,-6.53214513590683e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.57891845703125,0.0,0.0,9.186221723211928e-05,298.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5694580078125,0.0,0.0,9.673559543443844e-05,299.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5784912109375,0.0,0.0,7.144853589124978e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727844238281,0.0,0.0,9.673550084698944e-05,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765380859375,0.0,0.0,0.0004588701121974,286.40008544921875,294.1499938964844,294.0077819824219,292.6025085449219,295.18975830078125,294.2156982421875,285.607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788095485419,3.386291025364585e-09,0.0009788061724975,-0.0079235667362809,0.0,0.0,0.0,-0.0064915432594716,60.0,12.051217079162598,-0.0,-6.53214513590683e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5675048828125,0.0,0.0,9.199160558637232e-05,298.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55816650390625,0.0,0.0,9.687184501672164e-05,299.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56707763671875,0.0,0.0,7.154916966101155e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5614624023437,0.0,0.0,9.687175042927264e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.565185546875,0.0,0.0,0.0004595164209604,286.3869323730469,294.1499938964844,293.94989013671875,292.5838623046875,295.16876220703125,294.1873779296875,285.61724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980187091045,3.547451443708382e-09,0.0009801834821701,-0.0083458414301276,0.0,0.0,0.0,-0.006571433506906,60.0,11.99325466156006,-0.0,-6.550554587647639e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5675048828125,0.0,0.0,9.199160558637232e-05,298.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55816650390625,0.0,0.0,9.687184501672164e-05,299.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56707763671875,0.0,0.0,7.154916966101155e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5614624023437,0.0,0.0,9.687175042927264e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.565185546875,0.0,0.0,0.0004595164209604,286.3869323730469,294.1499938964844,293.94989013671875,292.5838623046875,295.16876220703125,294.1873779296875,285.61724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980187091045,3.547451443708382e-09,0.0009801834821701,-0.0083458414301276,0.0,0.0,0.0,-0.006571433506906,60.0,11.99325466156006,-0.0,-6.550554587647639e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5618591308594,0.0,0.0,9.215627505909652e-05,298.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55255126953125,0.0,0.0,9.704525291454048e-05,299.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5614318847656,0.0,0.0,7.167724834289402e-05,298.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5558166503906,0.0,0.0,9.704515832709149e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5595397949219,0.0,0.0,0.0004603390116244,286.38043212890625,294.1499938964844,293.9195251464844,292.5746154785156,295.157958984375,294.17041015625,285.6220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819410042837,3.752596011707965e-09,0.0009819372789934,-0.0088833579793572,0.0,0.0,0.0,-0.0066731302067637,60.0,11.97576904296875,-0.0,-6.574025235295268e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.55621337890625,0.0,0.0,9.237055928679184e-05,298.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5469665527344,0.0,0.0,9.727090218802914e-05,299.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5557861328125,0.0,0.0,7.18439114280045e-05,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5502319335937,0.0,0.0,9.727080760058016e-05,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.55389404296875,0.0,0.0,0.0004614093923009,286.3739624023437,294.1499938964844,293.8882751464844,292.5654296875,295.1469421386719,294.151123046875,285.6268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842237923294,4.019552690692762e-09,0.0009842197177931,-0.0095828212797641,0.0,0.0,0.0,-0.0068054711446166,60.0,11.964560508728027,-0.0,-6.604630442552661e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54498291015625,0.0,0.0,9.286235581384972e-05,298.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5358581542969,0.0,0.0,9.778879029909147e-05,299.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5445861816406,0.0,0.0,7.222642307169735e-05,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5390930175781,0.0,0.0,9.77886957116425e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5426940917969,0.0,0.0,0.0004638660466298,286.3611755371094,294.1499938964844,293.82342529296875,292.5472106933594,295.12432861328125,294.104736328125,285.6362609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894636459648,4.6322456981329205e-09,0.0009894589893519,-0.0111881047487258,0.0,0.0,0.0,-0.0071092094294726,60.0,11.956006050109863,-0.0,-6.675141861478552e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54498291015625,0.0,0.0,9.286235581384972e-05,298.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5358581542969,0.0,0.0,9.778879029909147e-05,299.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5445861816406,0.0,0.0,7.222642307169735e-05,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5390930175781,0.0,0.0,9.77886957116425e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5426940917969,0.0,0.0,0.0004638660466298,286.3611755371094,294.1499938964844,293.82342529296875,292.5472106933594,295.12432861328125,294.104736328125,285.6362609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894636459648,4.6322456981329205e-09,0.0009894589893519,-0.0111881047487258,0.0,0.0,0.0,-0.0071092094294726,60.0,11.956006050109863,-0.0,-6.675141861478552e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5338439941406,0.0,0.0,9.328481246484444e-05,298.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5248413085937,0.0,0.0,9.823364962358028e-05,299.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.533447265625,0.0,0.0,7.255499804159626e-05,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52801513671875,0.0,0.0,9.82335623120889e-05,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5315856933594,0.0,0.0,0.0004659763071686,286.3485412597656,294.1499938964844,293.7557678222656,292.5291442871094,295.100830078125,294.0481872558594,285.64569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939650772139,5.158547367045685e-09,0.0009939599549397,-0.0125669734552502,0.0,0.0,0.0,-0.0073701227083802,60.0,11.952814102172852,-0.0,-6.736009794394704e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5338439941406,0.0,0.0,9.328481246484444e-05,298.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5248413085937,0.0,0.0,9.823364962358028e-05,299.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.533447265625,0.0,0.0,7.255499804159626e-05,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52801513671875,0.0,0.0,9.82335623120889e-05,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5315856933594,0.0,0.0,0.0004659763071686,286.3485412597656,294.1499938964844,293.7557678222656,292.5291442871094,295.100830078125,294.0481872558594,285.64569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939650772139,5.158547367045685e-09,0.0009939599549397,-0.0125669734552502,0.0,0.0,0.0,-0.0073701227083802,60.0,11.952814102172852,-0.0,-6.736009794394704e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
