time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051660,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5228271484375,0.0,0.0,9.339030657429248e-05,298.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.513916015625,0.0,0.0,9.834473894443364e-05,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223999023437,0.0,0.0,7.263704901561141e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5170593261719,0.0,0.0,9.834465163294226e-05,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5205993652344,0.0,0.0,0.0004665032902266,286.3360900878906,294.1499938964844,293.685791015625,292.5111999511719,295.0764465332031,293.98504638671875,285.65509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950910462066,5.2899471469913806e-09,0.0009950858075171,-0.0129112163558602,0.0,0.0,0.0,-0.0074352747760713,60.0,11.934796333312988,-0.0,-6.751248804448552e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5228271484375,0.0,0.0,9.339030657429248e-05,298.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.513916015625,0.0,0.0,9.834473894443364e-05,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223999023437,0.0,0.0,7.263704901561141e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5170593261719,0.0,0.0,9.834465163294226e-05,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5205993652344,0.0,0.0,0.0004665032902266,286.3360900878906,294.1499938964844,293.685791015625,292.5111999511719,295.0764465332031,293.98504638671875,285.65509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950910462066,5.2899471469913806e-09,0.0009950858075171,-0.0129112163558602,0.0,0.0,0.0,-0.0074352747760713,60.0,11.934796333312988,-0.0,-6.751248804448552e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5119323730469,0.0,0.0,9.29070301936008e-05,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5031433105469,0.0,0.0,9.783582208910956e-05,299.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.51153564453125,0.0,0.0,7.226116576930508e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5062561035156,0.0,0.0,9.78357347776182e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5097351074219,0.0,0.0,0.0004640892148017,286.3238830566406,294.1499938964844,293.614013671875,292.49334716796875,295.0513610839844,293.9247131347656,285.6644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899374563246,4.687785715162818e-09,0.0009899326832965,-0.0113336201757192,0.0,0.0,0.0,-0.0071367374621331,60.0,11.867372512817385,-0.0,-6.681552378040578e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5119323730469,0.0,0.0,9.29070301936008e-05,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5031433105469,0.0,0.0,9.783582208910956e-05,299.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.51153564453125,0.0,0.0,7.226116576930508e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5062561035156,0.0,0.0,9.78357347776182e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5097351074219,0.0,0.0,0.0004640892148017,286.3238830566406,294.1499938964844,293.614013671875,292.49334716796875,295.0513610839844,293.9247131347656,285.6644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899374563246,4.687785715162818e-09,0.0009899326832965,-0.0113336201757192,0.0,0.0,0.0,-0.0071367374621331,60.0,11.867372512817385,-0.0,-6.681552378040578e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.506591796875,0.0,0.0,9.262316598324104e-05,298.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.49786376953125,0.0,0.0,9.753689664648846e-05,299.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5061950683594,0.0,0.0,7.204037683550268e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5009460449219,0.0,0.0,9.753680933499707e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.50439453125,0.0,0.0,0.0004626712761819,286.3179016113281,294.1499938964844,293.5775756835937,292.4844665527344,295.0385131835937,293.8974304199219,285.6690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869184577837,4.3341077393677105e-09,0.0009869141504168,-0.0104069747030735,0.0,0.0,0.0,-0.0069614322856068,60.0,11.819332122802734,-0.0,-6.640783567490871e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013122558594,0.0,0.0,9.232312004314736e-05,298.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4926147460937,0.0,0.0,9.722093091113491e-05,299.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5009155273437,0.0,0.0,7.180700777098536e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.49566650390625,0.0,0.0,9.722084359964356e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4991149902344,0.0,0.0,0.0004611724580172,286.31201171875,294.1499938964844,293.54083251953125,292.4756164550781,295.0254821777344,293.8721008300781,285.6736755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837194811552,3.960256123036743e-09,0.0009837155230343,-0.0094274533912539,0.0,0.0,0.0,-0.0067760893143713,60.0,11.7672700881958,-0.0,-6.597826285315024e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,9.186004172079264e-05,298.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822692871094,0.0,0.0,9.673328167991711e-05,299.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4904479980469,0.0,0.0,7.144683331716806e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4852905273437,0.0,0.0,9.673319436842576e-05,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4887084960937,0.0,0.0,0.0004588592855725,286.3003845214844,294.1499938964844,293.466796875,292.4579467773437,294.9989318847656,293.82586669921875,285.68292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978784635663,3.383272106916024e-09,0.0009787812596186,-0.0079156551510095,0.0,0.0,0.0,-0.0064900512807071,60.0,11.663614273071287,-0.0,-6.531800522679987e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,9.186004172079264e-05,298.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822692871094,0.0,0.0,9.673328167991711e-05,299.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4904479980469,0.0,0.0,7.144683331716806e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4852905273437,0.0,0.0,9.673319436842576e-05,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4887084960937,0.0,0.0,0.0004588592855725,286.3003845214844,294.1499938964844,293.466796875,292.4579467773437,294.9989318847656,293.82586669921875,285.68292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978784635663,3.383272106916024e-09,0.0009787812596186,-0.0079156551510095,0.0,0.0,0.0,-0.0064900512807071,60.0,11.663614273071287,-0.0,-6.531800522679987e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4805603027344,0.0,0.0,9.188488911604507e-05,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4720764160156,0.0,0.0,9.675944602349772e-05,299.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.48016357421875,0.0,0.0,7.146615826059133e-05,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4750671386719,0.0,0.0,9.675935871200636e-05,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4784240722656,0.0,0.0,0.0004589834425132,286.2890319824219,294.1499938964844,293.3923645019531,292.4403991699219,294.9715576171875,293.7789611816406,285.69207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790475014597,3.414197369266958e-09,0.0009790441254153,-0.0079966885969042,0.0,0.0,0.0,-0.0065053738653659,60.0,11.590392112731934,-0.0,-6.53533120953398e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4805603027344,0.0,0.0,9.188488911604507e-05,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4720764160156,0.0,0.0,9.675944602349772e-05,299.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.48016357421875,0.0,0.0,7.146615826059133e-05,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4750671386719,0.0,0.0,9.675935871200636e-05,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4784240722656,0.0,0.0,0.0004589834425132,286.2890319824219,294.1499938964844,293.3923645019531,292.4403991699219,294.9715576171875,293.7789611816406,285.69207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790475014597,3.414197369266958e-09,0.0009790441254153,-0.0079966885969042,0.0,0.0,0.0,-0.0065053738653659,60.0,11.590392112731934,-0.0,-6.53533120953398e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703674316406,0.0,0.0,9.236183541361244e-05,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46197509765625,0.0,0.0,9.726169082568958e-05,299.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.469970703125,0.0,0.0,7.183711568359286e-05,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4649353027344,0.0,0.0,9.726161079015584e-05,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.46826171875,0.0,0.0,0.0004613659111782,286.27783203125,294.1499938964844,293.3179931640625,292.4229736328125,294.9432373046875,293.72119140625,285.7012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841279825195,4.0083865116002926e-09,0.0009841240243986,-0.0095535647124052,0.0,0.0,0.0,-0.0067999339662492,60.0,11.562629699707031,-0.0,-6.603349334000086e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703674316406,0.0,0.0,9.236183541361244e-05,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46197509765625,0.0,0.0,9.726169082568958e-05,299.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.469970703125,0.0,0.0,7.183711568359286e-05,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4649353027344,0.0,0.0,9.726161079015584e-05,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.46826171875,0.0,0.0,0.0004613659111782,286.27783203125,294.1499938964844,293.3179931640625,292.4229736328125,294.9432373046875,293.72119140625,285.7012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841279825195,4.0083865116002926e-09,0.0009841240243986,-0.0095535647124052,0.0,0.0,0.0,-0.0067999339662492,60.0,11.562629699707031,-0.0,-6.603349334000086e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4602355957031,0.0,0.0,9.289694571634756e-05,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.45196533203125,0.0,0.0,9.782518463907763e-05,299.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598693847656,0.0,0.0,7.225330773508176e-05,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.45489501953125,0.0,0.0,9.782510460354388e-05,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4581604003906,0.0,0.0,0.0004640388942789,286.2668151855469,294.1499938964844,293.244140625,292.4056701660156,294.9139099121094,293.6492004394531,285.71026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898295393213,4.67504257528617e-09,0.0009898248827084,-0.0113002322614192,0.0,0.0,0.0,-0.007130425889045,60.0,11.55958080291748,-0.0,-6.680081554577555e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4602355957031,0.0,0.0,9.289694571634756e-05,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.45196533203125,0.0,0.0,9.782518463907763e-05,299.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598693847656,0.0,0.0,7.225330773508176e-05,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.45489501953125,0.0,0.0,9.782510460354388e-05,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4581604003906,0.0,0.0,0.0004640388942789,286.2668151855469,294.1499938964844,293.244140625,292.4056701660156,294.9139099121094,293.6492004394531,285.71026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898295393213,4.67504257528617e-09,0.0009898248827084,-0.0113002322614192,0.0,0.0,0.0,-0.007130425889045,60.0,11.55958080291748,-0.0,-6.680081554577555e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4552307128906,0.0,0.0,9.310570021625608e-05,298.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4469909667969,0.0,0.0,9.804501314647496e-05,299.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4548645019531,0.0,0.0,7.241567800519988e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4499206542969,0.0,0.0,9.80449331109412e-05,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.45318603515625,0.0,0.0,0.0004650816554203,286.2613830566406,294.1499938964844,293.20758056640625,292.3970642089844,294.8988342285156,293.6089782714844,285.7147827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920538868755,4.935111430626193e-09,0.0009920489974319,-0.0119815971702337,0.0,0.0,0.0,-0.0072593544609844,60.0,11.55870246887207,-0.0,-6.710135380672e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4502258300781,0.0,0.0,9.337519441032782e-05,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4420471191406,0.0,0.0,9.832880459725855e-05,299.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4498596191406,0.0,0.0,7.262528379214928e-05,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4449462890625,0.0,0.0,9.83287245617248e-05,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4481811523437,0.0,0.0,0.0004664278239943,286.2559509277344,294.1499938964844,293.1713256835937,292.3885192871094,294.8835144042969,293.5662536621094,285.71929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949250379577,5.270858860484395e-09,0.0009949197992682,-0.0128612117841839,0.0,0.0,0.0,-0.007425797637552,60.0,11.560576438903809,-0.0,-6.749034753283922e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403381347656,0.0,0.0,9.342025441583246e-05,298.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4322509765625,0.0,0.0,9.837625111686066e-05,299.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4399719238281,0.0,0.0,7.266032480401918e-05,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.43511962890625,0.0,0.0,9.83761710813269e-05,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383239746094,0.0,0.0,0.000466652913019,286.2452697753906,294.1499938964844,293.1000061035156,292.3716125488281,294.8524780273437,293.4839782714844,285.728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954085107892,5.326964647167642e-09,0.0009954031556844,-0.0130081949755549,0.0,0.0,0.0,-0.0074536302126944,60.0,11.538994789123535,-0.0,-6.755545456371692e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403381347656,0.0,0.0,9.342025441583246e-05,298.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4322509765625,0.0,0.0,9.837625111686066e-05,299.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4399719238281,0.0,0.0,7.266032480401918e-05,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.43511962890625,0.0,0.0,9.83761710813269e-05,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383239746094,0.0,0.0,0.000466652913019,286.2452697753906,294.1499938964844,293.1000061035156,292.3716125488281,294.8524780273437,293.4839782714844,285.728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954085107892,5.326964647167642e-09,0.0009954031556844,-0.0130081949755549,0.0,0.0,0.0,-0.0074536302126944,60.0,11.538994789123535,-0.0,-6.755545456371692e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4306030273437,0.0,0.0,9.29797170101665e-05,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4226379394531,0.0,0.0,9.791234333533794e-05,299.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43023681640625,0.0,0.0,7.231768540805206e-05,298.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4254455566406,0.0,0.0,9.791226329980418e-05,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4285888671875,0.0,0.0,0.0004644523723982,286.2348327636719,294.1499938964844,293.0306701660156,292.3549499511719,294.8208923339844,293.410400390625,285.7372131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907132480293,4.778063722454817e-09,0.0009907084750011,-0.0115701407194137,0.0,0.0,0.0,-0.0071815107949078,60.0,11.475542068481444,-0.0,-6.691978171602386e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4306030273437,0.0,0.0,9.29797170101665e-05,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4226379394531,0.0,0.0,9.791234333533794e-05,299.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43023681640625,0.0,0.0,7.231768540805206e-05,298.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4254455566406,0.0,0.0,9.791226329980418e-05,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4285888671875,0.0,0.0,0.0004644523723982,286.2348327636719,294.1499938964844,293.0306701660156,292.3549499511719,294.8208923339844,293.410400390625,285.7372131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907132480293,4.778063722454817e-09,0.0009907084750011,-0.0115701407194137,0.0,0.0,0.0,-0.0071815107949078,60.0,11.475542068481444,-0.0,-6.691978171602386e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4211120605469,0.0,0.0,9.25601925700903e-05,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4132080078125,0.0,0.0,9.747055446496232e-05,299.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207458496094,0.0,0.0,7.199138781288639e-05,298.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.416015625,0.0,0.0,9.74704817053862e-05,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.41912841796875,0.0,0.0,0.0004623567510861,286.2247314453125,294.1499938964844,292.9637451171875,292.338623046875,294.7886962890625,293.3481750488281,285.74609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862455772235,4.255348073911591e-09,0.000986241386272,-0.0102006196975708,0.0,0.0,0.0,-0.0069223912432789,60.0,11.393545150756836,-0.0,-6.631722015981725e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4211120605469,0.0,0.0,9.25601925700903e-05,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4132080078125,0.0,0.0,9.747055446496232e-05,299.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207458496094,0.0,0.0,7.199138781288639e-05,298.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.416015625,0.0,0.0,9.74704817053862e-05,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.41912841796875,0.0,0.0,0.0004623567510861,286.2247314453125,294.1499938964844,292.9637451171875,292.338623046875,294.7886962890625,293.3481750488281,285.74609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862455772235,4.255348073911591e-09,0.000986241386272,-0.0102006196975708,0.0,0.0,0.0,-0.0069223912432789,60.0,11.393545150756836,-0.0,-6.631722015981725e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4117431640625,0.0,0.0,9.2147289251443e-05,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4039611816406,0.0,0.0,9.703575051389636e-05,299.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4114074707031,0.0,0.0,7.167023431975394e-05,298.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4067077636719,0.0,0.0,9.70356704783626e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4097900390625,0.0,0.0,0.0004602942208293,286.21484375,294.1499938964844,292.8997497558594,292.3226928710937,294.75616455078125,293.2926330566406,285.75494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818432154133,3.7408800501737005e-09,0.000981839490123,-0.008852656930685,0.0,0.0,0.0,-0.0066673345863819,60.0,11.308361053466797,-0.0,-6.572683020067417e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4117431640625,0.0,0.0,9.2147289251443e-05,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4039611816406,0.0,0.0,9.703575051389636e-05,299.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4114074707031,0.0,0.0,7.167023431975394e-05,298.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4067077636719,0.0,0.0,9.70356704783626e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4097900390625,0.0,0.0,0.0004602942208293,286.21484375,294.1499938964844,292.8997497558594,292.3226928710937,294.75616455078125,293.2926330566406,285.75494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818432154133,3.7408800501737005e-09,0.000981839490123,-0.008852656930685,0.0,0.0,0.0,-0.0066673345863819,60.0,11.308361053466797,-0.0,-6.572683020067417e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071350097656,0.0,0.0,9.20389429666102e-05,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3994140625,0.0,0.0,9.692165622254834e-05,299.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.40679931640625,0.0,0.0,7.158596417866647e-05,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4021301269531,0.0,0.0,9.692157618701458e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052124023437,0.0,0.0,0.000459753035102,286.2099914550781,294.1499938964844,292.8690185546875,292.3149108886719,294.7397155761719,293.26611328125,285.75933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806880261749,3.605877818557701e-09,0.0009806844172999,-0.0084989285096526,0.0,0.0,0.0,-0.0066004046238958,60.0,11.271146774291992,-0.0,-6.55723439990652e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4025573730469,0.0,0.0,9.199235501000658e-05,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3948669433594,0.0,0.0,9.68725944403559e-05,299.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4021911621094,0.0,0.0,7.154972990974784e-05,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3975830078125,0.0,0.0,9.687251440482214e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.400634765625,0.0,0.0,0.0004595203208737,286.2051696777344,294.1499938964844,292.83917236328125,292.3072509765625,294.7231750488281,293.2396545410156,285.76373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801909327507,3.5478155968604597e-09,0.000980187440291,-0.008346795104444,0.0,0.0,0.0,-0.0065716179087758,60.0,11.238110542297363,-0.0,-6.550595799126313e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934631347656,0.0,0.0,9.214645979227498e-05,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3858947753906,0.0,0.0,9.703486284706742e-05,299.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39312744140625,0.0,0.0,7.166958675952628e-05,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3885498046875,0.0,0.0,9.703479008749127e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915710449219,0.0,0.0,0.0004602900880854,286.1956481933594,294.1499938964844,292.7824401855469,292.2923278808594,294.6897277832031,293.1833190917969,285.7724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818318067118,3.7397751562195936e-09,0.0009818280814215,-0.0088497651740908,0.0,0.0,0.0,-0.0066667762584984,60.0,11.192598342895508,-0.0,-6.572557254003186e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934631347656,0.0,0.0,9.214645979227498e-05,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3858947753906,0.0,0.0,9.703486284706742e-05,299.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39312744140625,0.0,0.0,7.166958675952628e-05,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3885498046875,0.0,0.0,9.703479008749127e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915710449219,0.0,0.0,0.0004602900880854,286.1956481933594,294.1499938964844,292.7824401855469,292.2923278808594,294.6897277832031,293.1833190917969,285.7724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818318067118,3.7397751562195936e-09,0.0009818280814215,-0.0088497651740908,0.0,0.0,0.0,-0.0066667762584984,60.0,11.192598342895508,-0.0,-6.572557254003186e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.384521484375,0.0,0.0,9.250147559214383e-05,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.37701416015625,0.0,0.0,9.74087161011994e-05,299.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841857910156,0.0,0.0,7.194570935098454e-05,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3796691894531,0.0,0.0,9.740863606566565e-05,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.38262939453125,0.0,0.0,0.0004620634717866,286.18634033203125,294.1499938964844,292.7300720214844,292.2780456542969,294.65576171875,293.1196594238281,285.7811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856140241026,4.182057367074776e-09,0.0009856098331511,-0.0100085977464914,0.0,0.0,0.0,-0.0068860338069498,60.0,11.172734260559082,-0.0,-6.623295689678343e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.384521484375,0.0,0.0,9.250147559214383e-05,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.37701416015625,0.0,0.0,9.74087161011994e-05,299.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841857910156,0.0,0.0,7.194570935098454e-05,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3796691894531,0.0,0.0,9.740863606566565e-05,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.38262939453125,0.0,0.0,0.0004620634717866,286.18634033203125,294.1499938964844,292.7300720214844,292.2780456542969,294.65576171875,293.1196594238281,285.7811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856140241026,4.182057367074776e-09,0.0009856098331511,-0.0100085977464914,0.0,0.0,0.0,-0.0068860338069498,60.0,11.172734260559082,-0.0,-6.623295689678343e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3756408691406,0.0,0.0,9.289418812841176e-05,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3682556152344,0.0,0.0,9.782225970411672e-05,299.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.37530517578125,0.0,0.0,7.225115405162796e-05,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.370849609375,0.0,0.0,9.78221869445406e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3738098144531,0.0,0.0,0.0004640251572709,286.1772155761719,294.1499938964844,292.6824951171875,292.2644958496094,294.6214294433594,293.0512390136719,285.78985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897974086925,4.671305120496072e-09,0.0009897927520796,-0.0112904403358697,0.0,0.0,0.0,-0.0071285720914602,60.0,11.16388702392578,-0.0,-6.67965025513695e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3756408691406,0.0,0.0,9.289418812841176e-05,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3682556152344,0.0,0.0,9.782225970411672e-05,299.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.37530517578125,0.0,0.0,7.225115405162796e-05,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.370849609375,0.0,0.0,9.78221869445406e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3738098144531,0.0,0.0,0.0004640251572709,286.1772155761719,294.1499938964844,292.6824951171875,292.2644958496094,294.6214294433594,293.0512390136719,285.78985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897974086925,4.671305120496072e-09,0.0009897927520796,-0.0112904403358697,0.0,0.0,0.0,-0.0071285720914602,60.0,11.16388702392578,-0.0,-6.67965025513695e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3669128417969,0.0,0.0,9.32496986933984e-05,298.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3595886230469,0.0,0.0,9.81966222752817e-05,299.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3665771484375,0.0,0.0,7.252765499288216e-05,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3621520996094,0.0,0.0,9.819654951570556e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3650817871094,0.0,0.0,0.0004658009856939,286.1682434082031,294.1499938964844,292.6402587890625,292.2517395019531,294.5868225097656,292.9830322265625,285.7984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993589288555,5.1142037271745275e-09,0.0009935841662809,-0.0124507946893572,0.0,0.0,0.0,-0.0073481569997966,60.0,11.158367156982422,-0.0,-6.730870438786951e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3669128417969,0.0,0.0,9.32496986933984e-05,298.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3595886230469,0.0,0.0,9.81966222752817e-05,299.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3665771484375,0.0,0.0,7.252765499288216e-05,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3621520996094,0.0,0.0,9.819654951570556e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3650817871094,0.0,0.0,0.0004658009856939,286.1682434082031,294.1499938964844,292.6402587890625,292.2517395019531,294.5868225097656,292.9830322265625,285.7984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993589288555,5.1142037271745275e-09,0.0009935841662809,-0.0124507946893572,0.0,0.0,0.0,-0.0073481569997966,60.0,11.158367156982422,-0.0,-6.730870438786951e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.362548828125,0.0,0.0,9.341597615275532e-05,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.35528564453125,0.0,0.0,9.837171819526702e-05,299.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3622131347656,0.0,0.0,7.265698513947427e-05,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578491210937,0.0,0.0,9.837164543569088e-05,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3607482910156,0.0,0.0,0.0004666316090151,286.1637878417969,294.1499938964844,292.6212463378906,292.2456970214844,294.56951904296875,292.9493103027344,285.80279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953643893823,5.3213575768040755e-09,0.0009953591506928,-0.0129935014992952,0.0,0.0,0.0,-0.0074508702382445,60.0,11.155749320983888,-0.0,-6.754893888683e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.35821533203125,0.0,0.0,9.355055226478726e-05,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3510131835937,0.0,0.0,9.851343929767609e-05,299.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.35791015625,0.0,0.0,7.276165706571192e-05,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3535461425781,0.0,0.0,9.851336653809994e-05,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3564147949219,0.0,0.0,0.000467303849291,286.1593933105469,294.1499938964844,292.603759765625,292.2398986816406,294.5521545410156,292.9159851074219,285.8070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967928053811,5.4890119116635105e-09,0.0009967873338609,-0.0134327262639999,0.0,0.0,0.0,-0.0075339567847549,60.0,11.152507781982422,-0.0,-6.77436915452745e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3497009277344,0.0,0.0,9.3742179160472e-05,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3425598144531,0.0,0.0,9.871523070614784e-05,299.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.349365234375,0.0,0.0,7.291069778148085e-05,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450622558594,0.0,0.0,9.871515794657172e-05,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.347900390625,0.0,0.0,0.0004682610742747,286.1507568359375,294.1499938964844,292.5735168457031,292.22900390625,294.5174865722656,292.8538818359375,285.8156433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988354286178,5.727731178239992e-09,0.0009988296078518,-0.0140581065788865,0.0,0.0,0.0,-0.0076523050665855,60.0,11.140835762023926,-0.0,-6.802147112239254e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3497009277344,0.0,0.0,9.3742179160472e-05,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3425598144531,0.0,0.0,9.871523070614784e-05,299.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.349365234375,0.0,0.0,7.291069778148085e-05,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450622558594,0.0,0.0,9.871515794657172e-05,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.347900390625,0.0,0.0,0.0004682610742747,286.1507568359375,294.1499938964844,292.5735168457031,292.22900390625,294.5174865722656,292.8538818359375,285.8156433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988354286178,5.727731178239992e-09,0.0009988296078518,-0.0140581065788865,0.0,0.0,0.0,-0.0076523050665855,60.0,11.140835762023926,-0.0,-6.802147112239254e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34130859375,0.0,0.0,9.386147576151416e-05,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3342590332031,0.0,0.0,9.884085011435673e-05,299.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3409729003906,0.0,0.0,7.300348079297692e-05,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33673095703125,0.0,0.0,9.884077735478058e-05,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33953857421875,0.0,0.0,0.0004688569752033,286.1423034667969,294.1499938964844,292.54998779296875,292.2191772460937,294.4830017089844,292.7981872558594,285.8241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001070331782,5.876328312837131e-09,0.0010001012124121,-0.0144473826512694,0.0,0.0,0.0,-0.0077259754762053,60.0,11.123860359191896,-0.0,-6.819466591423406e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
