time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18054000,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34130859375,0.0,0.0,9.386147576151416e-05,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3342590332031,0.0,0.0,9.884085011435673e-05,299.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3409729003906,0.0,0.0,7.300348079297692e-05,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33673095703125,0.0,0.0,9.884077735478058e-05,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33953857421875,0.0,0.0,0.0004688569752033,286.1423034667969,294.1499938964844,292.54998779296875,292.2191772460937,294.4830017089844,292.7981872558594,285.8241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001070331782,5.876328312837131e-09,0.0010001012124121,-0.0144473826512694,0.0,0.0,0.0,-0.0077259754762053,60.0,11.123860359191896,-0.0,-6.819466591423406e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330078125,0.0,0.0,9.394027438247576e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3260498046875,0.0,0.0,9.892382513498887e-05,299.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.33270263671875,0.0,0.0,7.306476618396118e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3284912109375,0.0,0.0,9.892375237541272e-05,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3312683105469,0.0,0.0,0.0004692506045103,286.134033203125,294.1499938964844,292.53082275390625,292.21044921875,294.44873046875,292.74810791015625,285.8326721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100094510708,5.974469807767946e-09,0.0010009391698986,-0.0147044789046049,0.0,0.0,0.0,-0.0077746221795678,60.0,11.103550910949709,-0.0,-6.830917698152916e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330078125,0.0,0.0,9.394027438247576e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3260498046875,0.0,0.0,9.892382513498887e-05,299.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.33270263671875,0.0,0.0,7.306476618396118e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3284912109375,0.0,0.0,9.892375237541272e-05,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3312683105469,0.0,0.0,0.0004692506045103,286.134033203125,294.1499938964844,292.53082275390625,292.21044921875,294.44873046875,292.74810791015625,285.8326721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100094510708,5.974469807767946e-09,0.0010009391698986,-0.0147044789046049,0.0,0.0,0.0,-0.0077746221795678,60.0,11.103550910949709,-0.0,-6.830917698152916e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3249816894531,0.0,0.0,9.40155514399521e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.318115234375,0.0,0.0,9.90030966931954e-05,299.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246765136719,0.0,0.0,7.312331581488252e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3205261230469,0.0,0.0,9.900302393361926e-05,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232727050781,0.0,0.0,0.0004696266259998,286.1261291503906,294.1499938964844,292.5133056640625,292.2027282714844,294.4150390625,292.7067565917969,285.8410949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017456952482,6.0682299185543814e-09,0.0010017396416515,-0.0149500956758856,0.0,0.0,0.0,-0.0078210970386862,60.0,11.08363914489746,-0.0,-6.841866451168245e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3249816894531,0.0,0.0,9.40155514399521e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.318115234375,0.0,0.0,9.90030966931954e-05,299.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246765136719,0.0,0.0,7.312331581488252e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3205261230469,0.0,0.0,9.900302393361926e-05,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232727050781,0.0,0.0,0.0004696266259998,286.1261291503906,294.1499938964844,292.5133056640625,292.2027282714844,294.4150390625,292.7067565917969,285.8410949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017456952482,6.0682299185543814e-09,0.0010017396416515,-0.0149500956758856,0.0,0.0,0.0,-0.0078210970386862,60.0,11.08363914489746,-0.0,-6.841866451168245e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.321044921875,0.0,0.0,9.405327000422405e-05,298.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.314208984375,0.0,0.0,9.904281614581124e-05,299.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3207092285156,0.0,0.0,7.31526524759829e-05,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3166198730469,0.0,0.0,9.904274338623507e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193359375,0.0,0.0,0.0004698150441981,286.12225341796875,294.1499938964844,292.5051574707031,292.1992492675781,294.3983459472656,292.6881103515625,285.84527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021474445238,6.115210560153628e-09,0.0010021413909271,-0.0150731662288308,0.0,0.0,0.0,-0.0078443875536322,60.0,11.074193000793455,-0.0,-6.847356104344726e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3171081542969,0.0,0.0,9.40910031204112e-05,298.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.310302734375,0.0,0.0,9.908254287438469e-05,299.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3168029785156,0.0,0.0,7.31819964130409e-05,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3127136230469,0.0,0.0,9.908247739076614e-05,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153991699219,0.0,0.0,0.0004700035206042,286.1184387207031,294.1499938964844,292.4974060058594,292.19598388671875,294.3817138671875,292.6701965332031,285.8494567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025494266301,6.1622031921615425e-09,0.001002543256618,-0.0151962665840983,0.0,0.0,0.0,-0.0078676836565136,60.0,11.065001487731934,-0.0,-6.85284931023489e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.309326171875,0.0,0.0,9.416659304406494e-05,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026123046875,0.0,0.0,9.916214185068384e-05,299.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3090209960937,0.0,0.0,7.324079342652112e-05,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.30499267578125,0.0,0.0,9.916207636706532e-05,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3076477050781,0.0,0.0,0.0004703811428043,286.1108703613281,294.1499938964844,292.48309326171875,292.190185546875,294.3486633300781,292.6360168457031,285.8578491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033545549958,6.256354989631063e-09,0.0010033482685685,-0.0154429022222757,0.0,0.0,0.0,-0.0079143578186631,60.0,11.047182083129885,-0.0,-6.8638613015537e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.309326171875,0.0,0.0,9.416659304406494e-05,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026123046875,0.0,0.0,9.916214185068384e-05,299.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3090209960937,0.0,0.0,7.324079342652112e-05,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.30499267578125,0.0,0.0,9.916207636706532e-05,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3076477050781,0.0,0.0,0.0004703811428043,286.1108703613281,294.1499938964844,292.48309326171875,292.190185546875,294.3486633300781,292.6360168457031,285.8578491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033545549958,6.256354989631063e-09,0.0010033482685685,-0.0154429022222757,0.0,0.0,0.0,-0.0079143578186631,60.0,11.047182083129885,-0.0,-6.8638613015537e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016662597656,0.0,0.0,9.42424958338961e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950439453125,0.0,0.0,9.924207552103326e-05,299.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013610839844,0.0,0.0,7.32998305466026e-05,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2973937988281,0.0,0.0,9.924201003741472e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,0.0004707603075075,286.1034851074219,294.1499938964844,292.47027587890625,292.1852722167969,294.3159484863281,292.6055603027344,285.8661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041630594059,6.350897585605253e-09,0.0010041566565632,-0.0156905595213174,0.0,0.0,0.0,-0.0079612266272306,60.0,11.03078556060791,-0.0,-6.874928004663161e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016662597656,0.0,0.0,9.42424958338961e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950439453125,0.0,0.0,9.924207552103326e-05,299.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013610839844,0.0,0.0,7.32998305466026e-05,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2973937988281,0.0,0.0,9.924201003741472e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,0.0004707603075075,286.1034851074219,294.1499938964844,292.47027587890625,292.1852722167969,294.3159484863281,292.6055603027344,285.8661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041630594059,6.350897585605253e-09,0.0010041566565632,-0.0156905595213174,0.0,0.0,0.0,-0.0079612266272306,60.0,11.03078556060791,-0.0,-6.874928004663161e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2941589355469,0.0,0.0,9.431869693798944e-05,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.28759765625,0.0,0.0,9.932231478160249e-05,299.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938537597656,0.0,0.0,7.335909322137013e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899169921875,0.0,0.0,9.932224929798394e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,0.0004711409274023,286.0962829589844,294.1499938964844,292.4590148925781,292.1811828613281,294.2836303710937,292.5784606933594,285.8744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.445804778820729e-09,0.0010049681877717,-0.0159391686320304,0.0,0.0,0.0,-0.0080082770437002,60.0,11.01585292816162,-0.0,-6.8860458668496e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2941589355469,0.0,0.0,9.431869693798944e-05,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.28759765625,0.0,0.0,9.932231478160249e-05,299.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938537597656,0.0,0.0,7.335909322137013e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899169921875,0.0,0.0,9.932224929798394e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,0.0004711409274023,286.0962829589844,294.1499938964844,292.4590148925781,292.1811828613281,294.2836303710937,292.5784606933594,285.8744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.445804778820729e-09,0.0010049681877717,-0.0159391686320304,0.0,0.0,0.0,-0.0080082770437002,60.0,11.01585292816162,-0.0,-6.8860458668496e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867431640625,0.0,0.0,9.43951599765569e-05,298.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2802734375,0.0,0.0,9.940283052856104e-05,299.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864685058594,0.0,0.0,7.341855962295085e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2825622558594,0.0,0.0,9.94027650449425e-05,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2851257324219,0.0,0.0,0.0004715228860732,286.0892944335937,294.1499938964844,292.4491882324219,292.17791748046875,294.251708984375,292.5545349121094,285.8827819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.5410428184975444e-09,0.0010057826293632,-0.0161886420100927,0.0,0.0,0.0,-0.0080554904416203,60.0,11.0023832321167,-0.0,-6.89721204594207e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867431640625,0.0,0.0,9.43951599765569e-05,298.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2802734375,0.0,0.0,9.940283052856104e-05,299.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864685058594,0.0,0.0,7.341855962295085e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2825622558594,0.0,0.0,9.94027650449425e-05,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2851257324219,0.0,0.0,0.0004715228860732,286.0892944335937,294.1499938964844,292.4491882324219,292.17791748046875,294.251708984375,292.5545349121094,285.8827819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.5410428184975444e-09,0.0010057826293632,-0.0161886420100927,0.0,0.0,0.0,-0.0080554904416203,60.0,11.0023832321167,-0.0,-6.89721204594207e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2831115722656,0.0,0.0,9.44334824453108e-05,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767028808594,0.0,0.0,9.94431902654469e-05,299.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2828369140625,0.0,0.0,7.344836922129616e-05,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789611816406,0.0,0.0,9.944312478182836e-05,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2815246582031,0.0,0.0,0.0004717143310699,286.0858459472656,294.1499938964844,292.44482421875,292.17657470703125,294.2359619140625,292.5439758300781,285.88690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061974171549,6.588777523575118e-09,0.0010061908978968,-0.0163136795163154,0.0,0.0,0.0,-0.0080791544169187,60.0,10.99635887145996,-0.0,-6.90281254378533e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2795104980469,0.0,0.0,9.447184129385278e-05,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.27313232421875,0.0,0.0,9.948357910616323e-05,299.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2792358398437,0.0,0.0,7.347820064751431e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.275390625,0.0,0.0,9.94835136225447e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779235839844,0.0,0.0,0.0004719059215858,286.0824890136719,294.1499938964844,292.4408264160156,292.1754150390625,294.2203369140625,292.5340576171875,285.8910217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066060349345,6.6365499762355284e-09,0.0010065993992611,-0.0164388176053762,0.0,0.0,0.0,-0.0081028379499912,60.0,10.990633964538574,-0.0,-6.908418725970479e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723693847656,0.0,0.0,9.454861719859764e-05,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2660522460937,0.0,0.0,9.956442227121444e-05,299.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720947265625,0.0,0.0,7.353791443165392e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2682800292969,0.0,0.0,9.95643567875959e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2707824707031,0.0,0.0,0.0004722894227597,286.0758056640625,294.1499938964844,292.4338684082031,292.1736145019531,294.18927001953125,292.5154113769531,285.8992614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321757057925424e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,10.97978401184082,-0.0,-6.919648853909166e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723693847656,0.0,0.0,9.454861719859764e-05,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2660522460937,0.0,0.0,9.956442227121444e-05,299.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720947265625,0.0,0.0,7.353791443165392e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2682800292969,0.0,0.0,9.95643567875959e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2707824707031,0.0,0.0,0.0004722894227597,286.0758056640625,294.1499938964844,292.4338684082031,292.1736145019531,294.18927001953125,292.5154113769531,285.8992614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321757057925424e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,10.97978401184082,-0.0,-6.919648853909166e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2653503417969,0.0,0.0,9.462542948313056e-05,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591247558594,0.0,0.0,9.96453090920113e-05,299.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650756835937,0.0,0.0,7.359765731962398e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613220214844,0.0,0.0,9.964524360839278e-05,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637939453125,0.0,0.0,0.0004726731567643,286.0693054199219,294.1499938964844,292.4282531738281,292.1724853515625,294.15869140625,292.4994506835937,285.907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827855614233158e-09,0.0010082351509481,-0.0169399213045835,0.0,0.0,0.0,-0.0081976754590868,60.0,10.970343589782717,-0.0,-6.930893903245305e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2653503417969,0.0,0.0,9.462542948313056e-05,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591247558594,0.0,0.0,9.96453090920113e-05,299.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650756835937,0.0,0.0,7.359765731962398e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613220214844,0.0,0.0,9.964524360839278e-05,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637939453125,0.0,0.0,0.0004726731567643,286.0693054199219,294.1499938964844,292.4282531738281,292.1724853515625,294.15869140625,292.4994506835937,285.907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827855614233158e-09,0.0010082351509481,-0.0169399213045835,0.0,0.0,0.0,-0.0081976754590868,60.0,10.970343589782717,-0.0,-6.930893903245305e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.25848388671875,0.0,0.0,9.47021908359602e-05,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523193359375,0.0,0.0,9.972613770514728e-05,299.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582092285156,0.0,0.0,7.365735655184835e-05,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2544860839844,0.0,0.0,9.972607222152874e-05,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569274902344,0.0,0.0,0.0004730565706267,286.06298828125,294.1499938964844,292.4239807128906,292.1719970703125,294.1285705566406,292.4858093261719,285.9156799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.923461359775729e-09,0.001009052619338,-0.0171903446316719,0.0,0.0,0.0,-0.0082450713962316,60.0,10.962158203125,-0.0,-6.94213966312418e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.25848388671875,0.0,0.0,9.47021908359602e-05,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523193359375,0.0,0.0,9.972613770514728e-05,299.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582092285156,0.0,0.0,7.365735655184835e-05,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2544860839844,0.0,0.0,9.972607222152874e-05,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569274902344,0.0,0.0,0.0004730565706267,286.06298828125,294.1499938964844,292.4239807128906,292.1719970703125,294.1285705566406,292.4858093261719,285.9156799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.923461359775729e-09,0.001009052619338,-0.0171903446316719,0.0,0.0,0.0,-0.0082450713962316,60.0,10.962158203125,-0.0,-6.94213966312418e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.251708984375,0.0,0.0,9.47788212215528e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2456359863281,0.0,0.0,9.980683535104616e-05,299.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514343261719,0.0,0.0,7.371695392066613e-05,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2477722167969,0.0,0.0,9.980676986742763e-05,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.25018310546875,0.0,0.0,0.0004734393733087,286.0568542480469,294.1499938964844,292.4210205078125,292.17205810546875,294.0989685058594,292.4743347167969,285.9238586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098757920786,7.018909897738013e-09,0.0010098688071593,-0.0174403525888919,0.0,0.0,0.0,-0.0082923891022801,60.0,10.9551362991333,-0.0,-6.953375475404755e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.251708984375,0.0,0.0,9.47788212215528e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2456359863281,0.0,0.0,9.980683535104616e-05,299.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514343261719,0.0,0.0,7.371695392066613e-05,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2477722167969,0.0,0.0,9.980676986742763e-05,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.25018310546875,0.0,0.0,0.0004734393733087,286.0568542480469,294.1499938964844,292.4210205078125,292.17205810546875,294.0989685058594,292.4743347167969,285.9238586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098757920786,7.018909897738013e-09,0.0010098688071593,-0.0174403525888919,0.0,0.0,0.0,-0.0082923891022801,60.0,10.9551362991333,-0.0,-6.953375475404755e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484130859375,0.0,0.0,9.481706365477294e-05,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.24237060546875,0.0,0.0,9.984710050048308e-05,299.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481384277344,0.0,0.0,7.374669803539291e-05,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2444763183594,0.0,0.0,9.984704229282217e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24688720703125,0.0,0.0,0.0004736304108519,286.0538635253906,294.1499938964844,292.4200134277344,292.1723022460937,294.0844116210937,292.4696044921875,285.92791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102831292897,7.06654290638653e-09,0.0010102760279551,-0.0175651181489229,0.0,0.0,0.0,-0.0083160027861595,60.0,10.952168464660645,-0.0,-6.958986631389052e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2451171875,0.0,0.0,9.4855269708205e-05,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391052246094,0.0,0.0,9.98873365460895e-05,299.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2448425292969,0.0,0.0,7.377642032224685e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2412109375,0.0,0.0,9.98872783384286e-05,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2436218261719,0.0,0.0,0.000473821273772,286.0509033203125,294.1499938964844,292.4193115234375,292.17266845703125,294.0699768066406,292.4653015136719,285.9320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106901172548,7.114135058827742e-09,0.0010106830159202,-0.01768977381289,0.0,0.0,0.0,-0.0083395959809422,60.0,10.94942569732666,-0.0,-6.964594945202407e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386169433594,0.0,0.0,9.49315945035778e-05,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.232666015625,0.0,0.0,9.996770677389576e-05,299.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23834228515625,0.0,0.0,7.383577758446336e-05,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347717285156,0.0,0.0,9.996764856623486e-05,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.000474202533951,286.0450744628906,294.1499938964844,292.4188537597656,292.1737365722656,294.0413818359375,292.45751953125,285.94012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209200347801925e-09,0.0010114959441125,-0.0179387722164392,0.0,0.0,0.0,-0.008386724628508,60.0,10.944406509399414,-0.0,-6.975803756859025e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386169433594,0.0,0.0,9.49315945035778e-05,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.232666015625,0.0,0.0,9.996770677389576e-05,299.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23834228515625,0.0,0.0,7.383577758446336e-05,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347717285156,0.0,0.0,9.996764856623486e-05,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.000474202533951,286.0450744628906,294.1499938964844,292.4188537597656,292.1737365722656,294.0413818359375,292.45751953125,285.94012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209200347801925e-09,0.0010114959441125,-0.0179387722164392,0.0,0.0,0.0,-0.008386724628508,60.0,10.944406509399414,-0.0,-6.975803756859025e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23223876953125,0.0,0.0,9.500779560767114e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.22637939453125,0.0,0.0,0.0001000479460344,299.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2319641113281,0.0,0.0,7.38950475351885e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284240722656,0.0,0.0,0.0001000478878268,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23077392578125,0.0,0.0,0.0004745831538457,286.0394592285156,294.1499938964844,292.4195556640625,292.17529296875,294.0133361816406,292.4516296386719,285.9482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.304112425998711e-09,0.0010123075917363,-0.018187366425991,0.0,0.0,0.0,-0.0084337769076228,60.0,10.940411567687988,-0.0,-6.987004042002809e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23223876953125,0.0,0.0,9.500779560767114e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.22637939453125,0.0,0.0,0.0001000479460344,299.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2319641113281,0.0,0.0,7.38950475351885e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284240722656,0.0,0.0,0.0001000478878268,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23077392578125,0.0,0.0,0.0004745831538457,286.0394592285156,294.1499938964844,292.4195556640625,292.17529296875,294.0133361816406,292.4516296386719,285.9482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.304112425998711e-09,0.0010123075917363,-0.018187366425991,0.0,0.0,0.0,-0.0084337769076228,60.0,10.940411567687988,-0.0,-6.987004042002809e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259826660156,0.0,0.0,9.508402581559494e-05,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201843261719,0.0,0.0,0.0001001282216748,299.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2257080078125,0.0,0.0,7.395433931378648e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22222900390625,0.0,0.0,0.0001001281634671,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245483398437,0.0,0.0,0.0004749639774672,286.03399658203125,294.1499938964844,292.42144775390625,292.1772155761719,293.98590087890625,292.44744873046875,285.95635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.399066692670431e-09,0.001013119588606,-0.0184360668063163,0.0,0.0,0.0,-0.0084808496758341,60.0,10.937318801879885,-0.0,-6.998217827458576e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259826660156,0.0,0.0,9.508402581559494e-05,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201843261719,0.0,0.0,0.0001001282216748,299.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2257080078125,0.0,0.0,7.395433931378648e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22222900390625,0.0,0.0,0.0001001281634671,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245483398437,0.0,0.0,0.0004749639774672,286.03399658203125,294.1499938964844,292.42144775390625,292.1772155761719,293.98590087890625,292.44744873046875,285.95635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.399066692670431e-09,0.001013119588606,-0.0184360668063163,0.0,0.0,0.0,-0.0084808496758341,60.0,10.937318801879885,-0.0,-6.998217827458576e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198486328125,0.0,0.0,9.516045975033194e-05,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2141418457031,0.0,0.0,0.0001002087083179,299.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196044921875,0.0,0.0,7.401378388749436e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2161560058594,0.0,0.0,0.0001002086501102,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21844482421875,0.0,0.0,0.0004753457615152,286.0286865234375,294.1499938964844,292.4244384765625,292.1794738769531,293.9590148925781,292.4447021484375,285.9644470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494268317032038e-09,0.0010139336809515,-0.0186854116618633,0.0,0.0,0.0,-0.0085280453786253,60.0,10.935004234313965,-0.0,-7.009469982222073e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198486328125,0.0,0.0,9.516045975033194e-05,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2141418457031,0.0,0.0,0.0001002087083179,299.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196044921875,0.0,0.0,7.401378388749436e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2161560058594,0.0,0.0,0.0001002086501102,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21844482421875,0.0,0.0,0.0004753457615152,286.0286865234375,294.1499938964844,292.4244384765625,292.1794738769531,293.9590148925781,292.4447021484375,285.9644470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494268317032038e-09,0.0010139336809515,-0.0186854116618633,0.0,0.0,0.0,-0.0085280453786253,60.0,10.935004234313965,-0.0,-7.009469982222073e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21685791015625,0.0,0.0,9.519883315078914e-05,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.211181640625,0.0,0.0,0.0001002491189865,299.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2165832519531,0.0,0.0,7.404362986562774e-05,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2131652832031,0.0,0.0,0.0001002490607788,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2154235839844,0.0,0.0,0.0004755374684464,286.0260925292969,294.1499938964844,292.4263610839844,292.18072509765625,293.9457702636719,292.4438781738281,285.9684753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143500985577,7.542070079580299e-09,0.0010143425315618,-0.0188106093555688,0.0,0.0,0.0,-0.008551743812859,60.0,10.93415069580078,-0.0,-7.015123060227779e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138671875,0.0,0.0,9.523732296656816e-05,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2082214355469,0.0,0.0,0.0001002896533464,299.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135925292969,0.0,0.0,7.407356315525249e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.210205078125,0.0,0.0,0.0001002895951387,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2124328613281,0.0,0.0,0.0004757297283504,286.0235290527344,294.1499938964844,292.42852783203125,292.1820373535156,293.9326477050781,292.4432983398437,285.9725036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147602297365,7.590013062497292e-09,0.0010147526627406,-0.0189361777156591,0.0,0.0,0.0,-0.0085755111649632,60.0,10.933415412902832,-0.0,-7.020795322887352e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079162597656,0.0,0.0,9.531475370749833e-05,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2023620605469,0.0,0.0,0.0001003711804514,299.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076721191406,0.0,0.0,7.413378625642508e-05,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2043151855469,0.0,0.0,0.0001003711222438,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20654296875,0.0,0.0,0.0004761164891533,286.0184936523437,294.1499938964844,292.4336853027344,292.18487548828125,293.9066467285156,292.44268798828125,285.9805603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.68645325166517e-09,0.0010155771160498,-0.0191887598484754,0.0,0.0,0.0,-0.0086233206093311,60.0,10.93219757080078,-0.0,-7.032212323565545e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079162597656,0.0,0.0,9.531475370749833e-05,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2023620605469,0.0,0.0,0.0001003711804514,299.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076721191406,0.0,0.0,7.413378625642508e-05,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2043151855469,0.0,0.0,0.0001003711222438,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20654296875,0.0,0.0,0.0004761164891533,286.0184936523437,294.1499938964844,292.4336853027344,292.18487548828125,293.9066467285156,292.44268798828125,285.9805603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.68645325166517e-09,0.0010155771160498,-0.0191887598484754,0.0,0.0,0.0,-0.0086233206093311,60.0,10.93219757080078,-0.0,-7.032212323565545e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
