time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18056340,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021179199219,0.0,0.0,9.539370512356982e-05,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966247558594,0.0,0.0,0.0001004543155431,299.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2018737792969,0.0,0.0,7.419518806273118e-05,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19854736328125,0.0,0.0,0.0001004542646114,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.20074462890625,0.0,0.0,0.0004765108751598,286.0136108398437,294.1499938964844,292.4398498535156,292.1878967285156,293.8812255859375,292.4437561035156,285.9886169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164257837459,7.784795030829628e-09,0.0010164179839193,-0.0194463189691305,0.0,0.0,0.0,-0.0086720725521445,60.0,10.931732177734377,-0.0,-7.043864513889275e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021179199219,0.0,0.0,9.539370512356982e-05,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966247558594,0.0,0.0,0.0001004543155431,299.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2018737792969,0.0,0.0,7.419518806273118e-05,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19854736328125,0.0,0.0,0.0001004542646114,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.20074462890625,0.0,0.0,0.0004765108751598,286.0136108398437,294.1499938964844,292.4398498535156,292.1878967285156,293.8812255859375,292.4437561035156,285.9886169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164257837459,7.784795030829628e-09,0.0010164179839193,-0.0194463189691305,0.0,0.0,0.0,-0.0086720725521445,60.0,10.931732177734377,-0.0,-7.043864513889275e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963806152344,0.0,0.0,9.547368972562252e-05,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1909484863281,0.0,0.0,0.0001005385493044,299.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961364746094,0.0,0.0,7.425740477629006e-05,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19287109375,0.0,0.0,0.0001005384910968,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1950378417969,0.0,0.0,0.000476910470752,286.0088195800781,294.1499938964844,292.447021484375,292.19110107421875,293.85614013671875,292.4456481933594,285.99664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884431774130007e-09,0.0010172700276598,-0.019707266241312,0.0,0.0,0.0,-0.0087214671075344,60.0,10.931638717651367,-0.0,-7.055679418499494e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963806152344,0.0,0.0,9.547368972562252e-05,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1909484863281,0.0,0.0,0.0001005385493044,299.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961364746094,0.0,0.0,7.425740477629006e-05,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19287109375,0.0,0.0,0.0001005384910968,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1950378417969,0.0,0.0,0.000476910470752,286.0088195800781,294.1499938964844,292.447021484375,292.19110107421875,293.85614013671875,292.4456481933594,285.99664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884431774130007e-09,0.0010172700276598,-0.019707266241312,0.0,0.0,0.0,-0.0087214671075344,60.0,10.931638717651367,-0.0,-7.055679418499494e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907958984375,0.0,0.0,9.555666474625468e-05,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854248046875,0.0,0.0,0.0001006259190035,299.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905517578125,0.0,0.0,7.432193524437025e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18731689453125,0.0,0.0,0.0001006258607958,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.189453125,0.0,0.0,0.0004773249092977,286.00421142578125,294.1499938964844,292.4551086425781,292.19439697265625,293.8317565917969,292.4493103027344,286.0046691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018161769025,7.987780215046314e-09,0.0010181537363678,-0.0199779290705919,0.0,0.0,0.0,-0.0087727010250091,60.0,10.932306289672852,-0.0,-7.067944807204185e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907958984375,0.0,0.0,9.555666474625468e-05,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854248046875,0.0,0.0,0.0001006259190035,299.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905517578125,0.0,0.0,7.432193524437025e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18731689453125,0.0,0.0,0.0001006258607958,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.189453125,0.0,0.0,0.0004773249092977,286.00421142578125,294.1499938964844,292.4551086425781,292.19439697265625,293.8317565917969,292.4493103027344,286.0046691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018161769025,7.987780215046314e-09,0.0010181537363678,-0.0199779290705919,0.0,0.0,0.0,-0.0087727010250091,60.0,10.932306289672852,-0.0,-7.067944807204185e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1880187988281,0.0,0.0,9.559872705722228e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18267822265625,0.0,0.0,0.0001006702150334,299.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1877746582031,0.0,0.0,7.435464794980362e-05,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1845703125,0.0,0.0,0.0001006701568257,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1866760253906,0.0,0.0,0.0004775350389536,286.0019226074219,294.1499938964844,292.4595031738281,292.1960754394531,293.8197021484375,292.4514465332031,286.0086975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186104336753,8.040175636381264e-09,0.0010186024010181,-0.0201151464134454,0.0,0.0,0.0,-0.0087986784055829,60.0,10.93276596069336,-0.0,-7.074167029941236e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,9.564175707055256e-05,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.17999267578125,0.0,0.0,0.0001007155296974,299.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18505859375,0.0,0.0,7.438811735482886e-05,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1818542480469,0.0,0.0,0.0001007154714898,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839599609375,0.0,0.0,0.0004777499998454,285.99969482421875,294.1499938964844,292.4641418457031,292.1977844238281,293.80780029296875,292.4539794921875,286.0126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190688772127,8.093779868545425e-09,0.0010190607281401,-0.0202555321156978,0.0,0.0,0.0,-0.0088252527639269,60.0,10.93338680267334,-0.0,-7.080535624481854e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.17987060546875,0.0,0.0,9.572976705385372e-05,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17462158203125,0.0,0.0,0.0001008082035696,299.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1796264648437,0.0,0.0,7.44565695640631e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1764831542969,0.0,0.0,0.0001008081526379,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785583496094,0.0,0.0,0.0004781896132044,285.99530029296875,294.1499938964844,292.4740295410156,292.201171875,293.7843017578125,292.459716796875,286.02069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203409507245851e-09,0.0010199975222349,-0.0205426346510648,0.0,0.0,0.0,-0.0088795972988009,60.0,10.93490219116211,-0.0,-7.093569820426637e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.17987060546875,0.0,0.0,9.572976705385372e-05,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17462158203125,0.0,0.0,0.0001008082035696,299.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1796264648437,0.0,0.0,7.44565695640631e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1764831542969,0.0,0.0,0.0001008081526379,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785583496094,0.0,0.0,0.0004781896132044,285.99530029296875,294.1499938964844,292.4740295410156,292.201171875,293.7843017578125,292.459716796875,286.02069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203409507245851e-09,0.0010199975222349,-0.0205426346510648,0.0,0.0,0.0,-0.0088795972988009,60.0,10.93490219116211,-0.0,-7.093569820426637e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745910644531,0.0,0.0,9.582311031408608e-05,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16943359375,0.0,0.0,0.0001009065017569,299.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17437744140625,0.0,0.0,7.452916906913742e-05,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712646484375,0.0,0.0,0.0001009064435493,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1733093261719,0.0,0.0,0.000478655914776,285.9911193847656,294.1499938964844,292.4847717285156,292.2045288085937,293.7615661621094,292.46710205078125,286.0286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210002074018,8.319684496882473e-09,0.0010209918254986,-0.020847138017416,0.0,0.0,0.0,-0.0089372396469116,60.0,10.937088966369627,-0.0,-7.107407640205565e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745910644531,0.0,0.0,9.582311031408608e-05,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16943359375,0.0,0.0,0.0001009065017569,299.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17437744140625,0.0,0.0,7.452916906913742e-05,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712646484375,0.0,0.0,0.0001009064435493,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1733093261719,0.0,0.0,0.000478655914776,285.9911193847656,294.1499938964844,292.4847717285156,292.2045288085937,293.7615661621094,292.46710205078125,286.0286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210002074018,8.319684496882473e-09,0.0010209918254986,-0.020847138017416,0.0,0.0,0.0,-0.0089372396469116,60.0,10.937088966369627,-0.0,-7.107407640205565e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693725585937,0.0,0.0,9.591868001734838e-05,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,0.0001010071355267,298.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1691589355469,0.0,0.0,7.460350025212392e-05,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.16607666015625,0.0,0.0,0.000101007084595,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1681213378906,0.0,0.0,0.000479133304907,285.98699951171875,294.1499938964844,292.496337890625,292.20782470703125,293.7391052246094,292.4750671386719,286.03668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220181429758,8.438733267723819e-09,0.0010220096446573,-0.0211588963866233,0.0,0.0,0.0,-0.0089962566271424,60.0,10.939485549926758,-0.0,-7.121588652125865e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693725585937,0.0,0.0,9.591868001734838e-05,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,0.0001010071355267,298.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1691589355469,0.0,0.0,7.460350025212392e-05,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.16607666015625,0.0,0.0,0.000101007084595,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1681213378906,0.0,0.0,0.000479133304907,285.98699951171875,294.1499938964844,292.496337890625,292.20782470703125,293.7391052246094,292.4750671386719,286.03668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220181429758,8.438733267723819e-09,0.0010220096446573,-0.0211588963866233,0.0,0.0,0.0,-0.0089962566271424,60.0,10.939485549926758,-0.0,-7.121588652125865e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1643981933594,0.0,0.0,9.602368663763627e-05,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.15936279296875,0.0,0.0,0.0001011177082546,298.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1641845703125,0.0,0.0,7.468517287634313e-05,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1611328125,0.0,0.0,0.0001011176573229,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.16314697265625,0.0,0.0,0.0004796578141395,285.983154296875,294.1499938964844,292.5086669921875,292.2109680175781,293.7178649902344,292.4852294921875,286.0446472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231367778033,8.569535303593057e-09,0.0010231282794848,-0.0215014293789863,0.0,0.0,0.0,-0.0090611008927226,60.0,10.942691802978516,-0.0,-7.137186486261271e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1643981933594,0.0,0.0,9.602368663763627e-05,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.15936279296875,0.0,0.0,0.0001011177082546,298.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1641845703125,0.0,0.0,7.468517287634313e-05,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1611328125,0.0,0.0,0.0001011176573229,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.16314697265625,0.0,0.0,0.0004796578141395,285.983154296875,294.1499938964844,292.5086669921875,292.2109680175781,293.7178649902344,292.4852294921875,286.0446472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231367778033,8.569535303593057e-09,0.0010231282794848,-0.0215014293789863,0.0,0.0,0.0,-0.0090611008927226,60.0,10.942691802978516,-0.0,-7.137186486261271e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1618957519531,0.0,0.0,9.60745310294442e-05,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1568603515625,0.0,0.0,0.0001011712520266,298.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1616516113281,0.0,0.0,7.472471770597622e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586303710937,0.0,0.0,0.0001011712010949,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16064453125,0.0,0.0,0.0004799118032678,285.981201171875,294.1499938964844,292.51513671875,292.2124938964844,293.70709228515625,292.49005126953125,286.04864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236798552796,8.63287841212923e-09,0.0010236712405458,-0.0216673035174608,0.0,0.0,0.0,-0.0090925097465515,60.0,10.944217681884766,-0.0,-7.144745950427024e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.159423828125,0.0,0.0,9.612914436729624e-05,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1544494628906,0.0,0.0,0.0001012287611956,298.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1592102050781,0.0,0.0,7.476719474652782e-05,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561889648437,0.0,0.0,0.0001012287102639,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1581726074219,0.0,0.0,0.0004801845934707,285.9793395996094,294.1499938964844,292.5217590332031,292.2139587402344,293.6966552734375,292.49542236328125,286.0526428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242610005661,8.700907550007742e-09,0.001024252269417,-0.0218454450368881,0.0,0.0,0.0,-0.0091262320056557,60.0,10.945897102355955,-0.0,-7.152869585524968e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,9.619151387596504e-05,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517333984375,0.0,0.0,0.000101294441265,298.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1564636230469,0.0,0.0,7.481570355594158e-05,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.15350341796875,0.0,0.0,0.0001012943830573,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.15545654296875,0.0,0.0,0.0004804961499758,285.9772644042969,294.1499938964844,292.5293884277344,292.21551513671875,293.68505859375,292.5016784667969,286.0570983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249253828078,8.778601845449431e-09,0.0010249166516587,-0.0220488961786031,0.0,0.0,0.0,-0.0091647477820515,60.0,10.947842597961426,-0.0,-7.162152826367675e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.154541015625,0.0,0.0,9.62407430051826e-05,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1496276855469,0.0,0.0,0.000101346275187,298.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1543273925781,0.0,0.0,7.485398964490741e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513671875,0.0,0.0,0.0001013462242553,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1533203125,0.0,0.0,0.0004807420773431,285.97564697265625,294.1499938964844,292.5355529785156,292.2167053222656,293.67596435546875,292.506591796875,286.06060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254490189254,8.839927012616045e-09,0.0010254401713609,-0.0222094822674989,0.0,0.0,0.0,-0.0091951452195644,60.0,10.949368476867676,-0.0,-7.169484206315246e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498718261719,0.0,0.0,9.635707829147576e-05,298.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.14501953125,0.0,0.0,0.0001014687804854,298.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.149658203125,0.0,0.0,7.49444734537974e-05,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.146728515625,0.0,0.0,0.0001014687295537,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1486511230469,0.0,0.0,0.0004813231935258,285.9721984863281,294.1499938964844,292.54998779296875,292.2191772460937,293.6564025878906,292.5196838378906,286.06854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266884928569,8.984849309001675e-09,0.0010266794124618,-0.0225889645516872,0.0,0.0,0.0,-0.009266990236938,60.0,10.95382308959961,-0.0,-7.186824291238737e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498718261719,0.0,0.0,9.635707829147576e-05,298.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.14501953125,0.0,0.0,0.0001014687804854,298.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.149658203125,0.0,0.0,7.49444734537974e-05,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.146728515625,0.0,0.0,0.0001014687295537,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1486511230469,0.0,0.0,0.0004813231935258,285.9721984863281,294.1499938964844,292.54998779296875,292.2191772460937,293.6564025878906,292.5196838378906,286.06854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266884928569,8.984849309001675e-09,0.0010266794124618,-0.0225889645516872,0.0,0.0,0.0,-0.009266990236938,60.0,10.95382308959961,-0.0,-7.186824291238737e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.145263671875,0.0,0.0,9.647232218412682e-05,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1404724121094,0.0,0.0,0.0001015901361824,298.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1450500488281,0.0,0.0,7.503410597564653e-05,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14215087890625,0.0,0.0,0.0001015900852507,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1440734863281,0.0,0.0,0.0004818988672923,285.9688415527344,294.1499938964844,292.5657653808594,292.222412109375,293.6371765136719,292.5336608886719,286.0765075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279162088409,9.128412692405163e-09,0.0010279070120304,-0.0229648798704147,0.0,0.0,0.0,-0.0093381609767675,60.0,10.958843231201172,-0.0,-7.204022978157809e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.145263671875,0.0,0.0,9.647232218412682e-05,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1404724121094,0.0,0.0,0.0001015901361824,298.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1450500488281,0.0,0.0,7.503410597564653e-05,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14215087890625,0.0,0.0,0.0001015900852507,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1440734863281,0.0,0.0,0.0004818988672923,285.9688415527344,294.1499938964844,292.5657653808594,292.222412109375,293.6371765136719,292.5336608886719,286.0765075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279162088409,9.128412692405163e-09,0.0010279070120304,-0.0229648798704147,0.0,0.0,0.0,-0.0093381609767675,60.0,10.958843231201172,-0.0,-7.204022978157809e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14068603515625,0.0,0.0,9.658340422902256e-05,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1359558105469,0.0,0.0,0.000101707111753,298.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1404724121094,0.0,0.0,7.512050069635734e-05,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376342773437,0.0,0.0,0.0001017070608213,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1394958496094,0.0,0.0,0.0004824537318199,285.9655456542969,294.1499938964844,292.5834045410156,292.22735595703125,293.61822509765625,292.5482482910156,286.0844421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291006183251,9.266788225659184e-09,0.0010290913050994,-0.0233271997421979,0.0,0.0,0.0,-0.0094067640602588,60.0,10.964604377746582,-0.0,-7.220619835379696e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14068603515625,0.0,0.0,9.658340422902256e-05,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1359558105469,0.0,0.0,0.000101707111753,298.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1404724121094,0.0,0.0,7.512050069635734e-05,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376342773437,0.0,0.0,0.0001017070608213,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1394958496094,0.0,0.0,0.0004824537318199,285.9655456542969,294.1499938964844,292.5834045410156,292.22735595703125,293.61822509765625,292.5482482910156,286.0844421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291006183251,9.266788225659184e-09,0.0010290913050994,-0.0233271997421979,0.0,0.0,0.0,-0.0094067640602588,60.0,10.964604377746582,-0.0,-7.220619835379696e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385192871094,0.0,0.0,9.663116361480206e-05,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1338195800781,0.0,0.0,0.000101757403172,298.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383056640625,0.0,0.0,7.515765173593536e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1354675292969,0.0,0.0,0.0001017573595163,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1373291015625,0.0,0.0,0.000482692325022,285.9640197753906,294.1499938964844,292.5928649902344,292.2304077148437,293.6094055175781,292.5568542480469,286.0884094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029608072713,9.326287297994897e-09,0.0010295987594872,-0.0234829895198345,0.0,0.0,0.0,-0.0094362534582614,60.0,10.96906566619873,-0.0,-7.227761500416818e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1363220214844,0.0,0.0,9.6681309514679e-05,298.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1316223144531,0.0,0.0,0.0001018102120724,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361083984375,0.0,0.0,7.519665086874738e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.13330078125,0.0,0.0,0.0001018101611407,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351318359375,0.0,0.0,0.0004829428216908,285.96246337890625,294.1499938964844,292.60272216796875,292.2337951660156,293.6003723144531,292.5650939941406,286.0924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301418369635,9.388752886252403e-09,0.0010301324073225,-0.0236465446650981,0.0,0.0,0.0,-0.0094672180712223,60.0,10.973077774047852,-0.0,-7.235263410620973e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319885253906,0.0,0.0,9.67735904850997e-05,298.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273498535156,0.0,0.0,0.0001019073824863,298.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317749023437,0.0,0.0,7.526842091465369e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1289978027344,0.0,0.0,0.0001019073315546,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308288574219,0.0,0.0,0.0004834037681575,285.9594421386719,294.1499938964844,292.6235656738281,292.2416076660156,293.5828552246094,292.5826110839844,286.100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311264777556,9.503706266400512e-09,0.0010311169316992,-0.0239475220441818,0.0,0.0,0.0,-0.0095242140814661,60.0,10.982418060302734,-0.0,-7.249079203575094e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319885253906,0.0,0.0,9.67735904850997e-05,298.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273498535156,0.0,0.0,0.0001019073824863,298.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317749023437,0.0,0.0,7.526842091465369e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1289978027344,0.0,0.0,0.0001019073315546,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308288574219,0.0,0.0,0.0004834037681575,285.9594421386719,294.1499938964844,292.6235656738281,292.2416076660156,293.5828552246094,292.5826110839844,286.100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311264777556,9.503706266400512e-09,0.0010311169316992,-0.0239475220441818,0.0,0.0,0.0,-0.0095242140814661,60.0,10.982418060302734,-0.0,-7.249079203575094e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278076171875,0.0,0.0,9.685266559245063e-05,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1232604980469,0.0,0.0,0.0001019906485453,298.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275939941406,0.0,0.0,7.532992458436638e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1248779296875,0.0,0.0,0.0001019905976136,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1266784667969,0.0,0.0,0.0004837987653445,285.9566345214844,294.1499938964844,292.6457824707031,292.2505798339844,293.5663452148437,292.6022033691406,286.1082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031968044117,9.60220081225316e-09,0.0010319583816453,-0.0242054052650928,0.0,0.0,0.0,-0.0095730377361178,60.0,10.99381160736084,-0.0,-7.260927503693895e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278076171875,0.0,0.0,9.685266559245063e-05,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1232604980469,0.0,0.0,0.0001019906485453,298.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275939941406,0.0,0.0,7.532992458436638e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1248779296875,0.0,0.0,0.0001019905976136,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1266784667969,0.0,0.0,0.0004837987653445,285.9566345214844,294.1499938964844,292.6457824707031,292.2505798339844,293.5663452148437,292.6022033691406,286.1082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031968044117,9.60220081225316e-09,0.0010319583816453,-0.0242054052650928,0.0,0.0,0.0,-0.0095730377361178,60.0,10.99381160736084,-0.0,-7.260927503693895e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236877441406,0.0,0.0,9.692791354609652e-05,298.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1191711425781,0.0,0.0,0.0001020698909997,298.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1234741210937,0.0,0.0,7.538845238741487e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12078857421875,0.0,0.0,0.0001020698473439,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12255859375,0.0,0.0,0.0004841746704187,285.9538879394531,294.1499938964844,292.6691589355469,292.26055908203125,293.55010986328125,292.62225341796875,286.1162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032771426253,9.695941827203567e-09,0.0010327616473659,-0.0244508329778909,0.0,0.0,0.0,-0.0096195181831717,60.0,11.005613327026367,-0.0,-7.272212343423234e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236877441406,0.0,0.0,9.692791354609652e-05,298.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1191711425781,0.0,0.0,0.0001020698909997,298.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1234741210937,0.0,0.0,7.538845238741487e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12078857421875,0.0,0.0,0.0001020698473439,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12255859375,0.0,0.0,0.0004841746704187,285.9538879394531,294.1499938964844,292.6691589355469,292.26055908203125,293.55010986328125,292.62225341796875,286.1162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032771426253,9.695941827203567e-09,0.0010327616473659,-0.0244508329778909,0.0,0.0,0.0,-0.0096195181831717,60.0,11.005613327026367,-0.0,-7.272212343423234e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1198425292969,0.0,0.0,9.69914617598988e-05,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153869628906,0.0,0.0,0.0001021368079818,298.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.11962890625,0.0,0.0,7.54378706915304e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.116943359375,0.0,0.0,0.0001021367570501,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0004844920767936,285.9514465332031,294.1499938964844,292.6935729980469,292.2713928222656,293.5356750488281,292.64501953125,286.1241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334464022889,9.775090070718306e-09,0.0010334366234019,-0.024658054113388,0.0,0.0,0.0,-0.0096587454900145,60.0,11.01979923248291,-0.0,-7.281747826937135e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1198425292969,0.0,0.0,9.69914617598988e-05,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153869628906,0.0,0.0,0.0001021368079818,298.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.11962890625,0.0,0.0,7.54378706915304e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.116943359375,0.0,0.0,0.0001021367570501,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0004844920767936,285.9514465332031,294.1499938964844,292.6935729980469,292.2713928222656,293.5356750488281,292.64501953125,286.1241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334464022889,9.775090070718306e-09,0.0010334366234019,-0.024658054113388,0.0,0.0,0.0,-0.0096587454900145,60.0,11.01979923248291,-0.0,-7.281747826937135e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.117919921875,0.0,0.0,9.702319948701188e-05,298.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.113525390625,0.0,0.0,0.0001021702264552,298.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11773681640625,0.0,0.0,7.546255801571533e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150817871094,0.0,0.0,0.0001021701755234,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1168212890625,0.0,0.0,0.000484650634462,285.95025634765625,294.1499938964844,292.70611572265625,292.27703857421875,293.5285949707031,292.6564636230469,286.1280822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337850544601,9.81462289217916e-09,0.0010337752755731,-0.0247615557163953,0.0,0.0,0.0,-0.0096783470362424,60.0,11.027148246765137,-0.0,-7.286512726523142e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11602783203125,0.0,0.0,9.70548135228455e-05,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11163330078125,0.0,0.0,0.0001022035212372,298.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158142089844,0.0,0.0,7.548715075245127e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131896972656,0.0,0.0,0.0001022034703055,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11492919921875,0.0,0.0,0.000484808551846,285.9490661621094,294.1499938964844,292.7188415527344,292.2828674316406,293.5214538574219,292.66778564453125,286.1320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341224260628,9.854005611487082e-09,0.0010341125307604,-0.024864662438631,0.0,0.0,0.0,-0.0096978731453418,60.0,11.034395217895508,-0.0,-7.291261283626228e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1136169433594,0.0,0.0,9.709431469673292e-05,298.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1092834472656,0.0,0.0,0.0001022451106109,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1134338378906,0.0,0.0,7.551786984549835e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1108093261719,0.0,0.0,0.0001022450669552,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0004850058467127,285.9476013183594,294.1499938964844,292.7353820800781,292.2904663085937,293.5127258300781,292.682861328125,286.1371154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345426853746,9.903203590511112e-09,0.0010345327900722,-0.0249934680759906,0.0,0.0,0.0,-0.0097222607582807,60.0,11.04410171508789,-0.0,-7.297195736555295e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
