time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058680,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1122741699219,0.0,0.0,9.711665188660844e-05,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10797119140625,0.0,0.0,0.0001022686337819,298.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1120910644531,0.0,0.0,7.553524483228102e-05,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094970703125,0.0,0.0,0.0001022685901261,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112060546875,0.0,0.0,0.0004851174307987,285.94677734375,294.1499938964844,292.7447814941406,292.2948303222656,293.5078125,292.6913757324219,286.1399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347801726311,9.931025779508218e-09,0.0010347702773287,-0.0250663049519062,0.0,0.0,0.0,-0.009736050851643,60.0,11.049558639526367,-0.0,-7.300552340439026e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.108642578125,0.0,0.0,9.717193461256102e-05,298.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1043395996094,0.0,0.0,0.0001023268487188,298.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1084289550781,0.0,0.0,7.557823846582323e-05,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058654785156,0.0,0.0,0.000102326805063,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1075744628906,0.0,0.0,0.0004853935970459,285.944580078125,294.1499938964844,292.7712707519531,292.30712890625,293.49462890625,292.71588134765625,286.1478881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353694669902,9.999884476030733e-09,0.0010353594552725,-0.0252465792000293,0.0,0.0,0.0,-0.0097701894119381,60.0,11.06491470336914,-0.0,-7.308863558819213e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.108642578125,0.0,0.0,9.717193461256102e-05,298.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1043395996094,0.0,0.0,0.0001023268487188,298.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1084289550781,0.0,0.0,7.557823846582323e-05,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058654785156,0.0,0.0,0.000102326805063,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1075744628906,0.0,0.0,0.0004853935970459,285.944580078125,294.1499938964844,292.7712707519531,292.30712890625,293.49462890625,292.71588134765625,286.1478881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353694669902,9.999884476030733e-09,0.0010353594552725,-0.0252465792000293,0.0,0.0,0.0,-0.0097701894119381,60.0,11.06491470336914,-0.0,-7.308863558819213e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1050720214844,0.0,0.0,9.72090128925629e-05,298.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.100830078125,0.0,0.0,0.0001023658915073,298.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1048583984375,0.0,0.0,7.560708036180586e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1023254394531,0.0,0.0,0.0001023658478516,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10400390625,0.0,0.0,0.0004855788138229,285.9425048828125,294.1499938964844,292.7980651855469,292.319580078125,293.4820556640625,292.7409973144531,286.15582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357651626691,1.0046062648427778e-08,0.0010357550345361,-0.025367472320795,0.0,0.0,0.0,-0.0097930850461125,60.0,11.079632759094238,-0.0,-7.314439898209457e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1050720214844,0.0,0.0,9.72090128925629e-05,298.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.100830078125,0.0,0.0,0.0001023658915073,298.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1048583984375,0.0,0.0,7.560708036180586e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1023254394531,0.0,0.0,0.0001023658478516,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10400390625,0.0,0.0,0.0004855788138229,285.9425048828125,294.1499938964844,292.7980651855469,292.319580078125,293.4820556640625,292.7409973144531,286.15582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357651626691,1.0046062648427778e-08,0.0010357550345361,-0.025367472320795,0.0,0.0,0.0,-0.0097930850461125,60.0,11.079632759094238,-0.0,-7.314439898209457e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10162353515625,0.0,0.0,9.721484093461186e-05,298.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09747314453125,0.0,0.0,0.0001023720324155,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014404296875,0.0,0.0,7.561161328339949e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09893798828125,0.0,0.0,0.0001023719887598,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005859375,0.0,0.0,0.0004856079467572,285.9405822753906,294.1499938964844,292.8250732421875,292.3320007324219,293.4703674316406,292.7667541503906,286.16375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035826280713,1.0053305743440433e-08,0.0010358162689954,-0.0253864340484142,0.0,0.0,0.0,-0.0097966725006699,60.0,11.092276573181152,-0.0,-7.315315286859916e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10162353515625,0.0,0.0,9.721484093461186e-05,298.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09747314453125,0.0,0.0,0.0001023720324155,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014404296875,0.0,0.0,7.561161328339949e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09893798828125,0.0,0.0,0.0001023719887598,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005859375,0.0,0.0,0.0004856079467572,285.9405822753906,294.1499938964844,292.8250732421875,292.3320007324219,293.4703674316406,292.7667541503906,286.16375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035826280713,1.0053305743440433e-08,0.0010358162689954,-0.0253864340484142,0.0,0.0,0.0,-0.0097966725006699,60.0,11.092276573181152,-0.0,-7.315315286859916e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0999450683594,0.0,0.0,9.721121750772e-05,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0957946777344,0.0,0.0,0.0001023682125378,298.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0997619628906,0.0,0.0,7.560879021184519e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0972595214844,0.0,0.0,0.000102368168882,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0989074707031,0.0,0.0,0.0004855898441746,285.93963623046875,294.1499938964844,292.83856201171875,292.3381652832031,293.4646911621094,292.7796630859375,286.167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357868159189,1.004878047439206e-08,0.0010357768042013,-0.0253745894879102,0.0,0.0,0.0,-0.0097944252192974,60.0,11.09804916381836,-0.0,-7.314768879496114e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0982971191406,0.0,0.0,9.72003399510868e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0941772460937,0.0,0.0,0.0001023567529045,298.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0981140136719,0.0,0.0,7.56003282731399e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0956420898437,0.0,0.0,0.0001023567092488,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0972595214844,0.0,0.0,0.0004855355073232,285.9387512207031,294.1499938964844,292.85205078125,292.34423828125,293.459228515625,292.7926940917969,286.1716613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356705170124,1.0035212660852721e-08,0.0010356605052947,-0.0253390688449144,0.0,0.0,0.0,-0.0097876973450183,60.0,11.103063583374023,-0.0,-7.313129657404718e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.09503173828125,0.0,0.0,9.716839849716052e-05,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0909729003906,0.0,0.0,0.0001023231161525,298.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948486328125,0.0,0.0,7.557548815384507e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0924072265625,0.0,0.0,0.0001023230724968,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0940246582031,0.0,0.0,0.0004853759601246,285.93701171875,294.1499938964844,292.87890625,292.35614013671875,293.4486999511719,292.8187561035156,286.1795959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353326797485,9.995398286832824e-09,0.0010353226680308,-0.0252348314970731,0.0,0.0,0.0,-0.0097679728642106,60.0,11.11186695098877,-0.0,-7.308322125254564e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.09503173828125,0.0,0.0,9.716839849716052e-05,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0909729003906,0.0,0.0,0.0001023231161525,298.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948486328125,0.0,0.0,7.557548815384507e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0924072265625,0.0,0.0,0.0001023230724968,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0940246582031,0.0,0.0,0.0004853759601246,285.93701171875,294.1499938964844,292.87890625,292.35614013671875,293.4486999511719,292.8187561035156,286.1795959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353326797485,9.995398286832824e-09,0.0010353226680308,-0.0252348314970731,0.0,0.0,0.0,-0.0097679728642106,60.0,11.11186695098877,-0.0,-7.308322125254564e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.092041015625,0.0,0.0,9.70988694461994e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0880432128906,0.0,0.0,0.000102249898191,298.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09185791015625,0.0,0.0,7.552140596089885e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0894470214844,0.0,0.0,0.0001022498545353,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0910339355469,0.0,0.0,0.0004850286350119,285.93560791015625,294.1499938964844,292.9054260253906,292.36749267578125,293.4396667480469,292.8446044921875,286.1875305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345897171646,9.9087484883853e-09,0.0010345798218622,-0.0250079836696386,0.0,0.0,0.0,-0.0097250072285532,60.0,11.11508083343506,-0.0,-7.297864357269648e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.092041015625,0.0,0.0,9.70988694461994e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0880432128906,0.0,0.0,0.000102249898191,298.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09185791015625,0.0,0.0,7.552140596089885e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0894470214844,0.0,0.0,0.0001022498545353,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0910339355469,0.0,0.0,0.0004850286350119,285.93560791015625,294.1499938964844,292.9054260253906,292.36749267578125,293.4396667480469,292.8446044921875,286.1875305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345897171646,9.9087484883853e-09,0.0010345798218622,-0.0250079836696386,0.0,0.0,0.0,-0.0097250072285532,60.0,11.11508083343506,-0.0,-7.297864357269648e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0891418457031,0.0,0.0,9.702989336801691e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0851745605469,0.0,0.0,0.0001021772695821,298.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0889587402344,0.0,0.0,7.546776032540947e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865783691406,0.0,0.0,0.0001021772259264,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0881652832031,0.0,0.0,0.0004846841329708,285.93426513671875,294.1499938964844,292.93145751953125,292.3781433105469,293.4311218261719,292.8700256347656,286.1954650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338592110201,9.822799462710918e-09,0.0010338494321331,-0.02478295750916,0.0,0.0,0.0,-0.0096824215725064,60.0,11.117077827453612,-0.0,-7.287498249297641e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0891418457031,0.0,0.0,9.702989336801691e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0851745605469,0.0,0.0,0.0001021772695821,298.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0889587402344,0.0,0.0,7.546776032540947e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865783691406,0.0,0.0,0.0001021772259264,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0881652832031,0.0,0.0,0.0004846841329708,285.93426513671875,294.1499938964844,292.93145751953125,292.3781433105469,293.4311218261719,292.8700256347656,286.1954650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338592110201,9.822799462710918e-09,0.0010338494321331,-0.02478295750916,0.0,0.0,0.0,-0.0096824215725064,60.0,11.117077827453612,-0.0,-7.287498249297641e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0862731933594,0.0,0.0,9.694391337689012e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0823669433594,0.0,0.0,0.0001020867202896,298.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860900878906,0.0,0.0,7.540088699897751e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.083740234375,0.0,0.0,0.0001020866766339,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0852966308594,0.0,0.0,0.0004842546186409,285.9329833984375,294.1499938964844,292.95684814453125,292.387939453125,293.4227294921875,292.8954162597656,286.2033996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329408105462,9.715646953623036e-09,0.0010329311480745,-0.0245024226605892,0.0,0.0,0.0,-0.0096292914822697,60.0,11.11787223815918,-0.0,-7.274585556160673e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0862731933594,0.0,0.0,9.694391337689012e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0823669433594,0.0,0.0,0.0001020867202896,298.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860900878906,0.0,0.0,7.540088699897751e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.083740234375,0.0,0.0,0.0001020866766339,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0852966308594,0.0,0.0,0.0004842546186409,285.9329833984375,294.1499938964844,292.95684814453125,292.387939453125,293.4227294921875,292.8954162597656,286.2033996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329408105462,9.715646953623036e-09,0.0010329311480745,-0.0245024226605892,0.0,0.0,0.0,-0.0096292914822697,60.0,11.11787223815918,-0.0,-7.274585556160673e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0849304199219,0.0,0.0,9.689744183560832e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810241699219,0.0,0.0,0.0001020377821987,298.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0847473144531,0.0,0.0,7.536474004155025e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0823974609375,0.0,0.0,0.0001020377458189,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0839538574219,0.0,0.0,0.0004840224864892,285.93243408203125,294.1499938964844,292.9692077636719,292.3924560546875,293.4190673828125,292.90771484375,286.2073669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324438335373,9.657735944301749e-09,0.0010324341710656,-0.0243508052080869,0.0,0.0,0.0,-0.0096005732193589,60.0,11.115836143493652,-0.0,-7.267612289751926e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08355712890625,0.0,0.0,9.68492022366263e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0796813964844,0.0,0.0,0.0001019869814626,298.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0833740234375,0.0,0.0,7.53272179281339e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810546875,0.0,0.0,0.0001019869450828,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08258056640625,0.0,0.0,0.0004837815358769,285.9318542480469,294.1499938964844,292.9813842773437,292.39666748046875,293.4152526855469,292.920166015625,286.2113342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319305583834,9.597623140678024e-09,0.0010319208959117,-0.0241934191435575,0.0,0.0,0.0,-0.0095707774162292,60.0,11.11428928375244,-0.0,-7.260376122530944e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.08160400390625,0.0,0.0,9.678337664809078e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777893066406,0.0,0.0,0.0001019176634144,298.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814208984375,0.0,0.0,7.527602429036051e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0791320800781,0.0,0.0,0.0001019176270347,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0806579589844,0.0,0.0,0.0004834527208004,285.9310607910156,294.1499938964844,292.9984436035156,292.4022521972656,293.40997314453125,292.9378356933594,286.217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312284575775,9.515593646369782e-09,0.0010312190279364,-0.0239786468446254,0.0,0.0,0.0,-0.0095301084220409,60.0,11.11120891571045,-0.0,-7.250508815559442e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0808410644531,0.0,0.0,9.67579399002716e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0770568847656,0.0,0.0,0.0001018908806145,298.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0806884765625,0.0,0.0,7.525624096160755e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0783996582031,0.0,0.0,0.0001018908442347,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07989501953125,0.0,0.0,0.0004833256534766,285.9307861328125,294.1499938964844,293.0049133300781,292.4042358398437,293.4079284667969,292.9447021484375,286.2192687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309567442163,9.483898111284361e-09,0.0010309473145753,-0.0238956604152917,0.0,0.0,0.0,-0.0095143923535943,60.0,11.110008239746094,-0.0,-7.246697464324825e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0782775878906,0.0,0.0,9.668237180449069e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07452392578125,0.0,0.0,0.0001018112961901,298.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.078125,0.0,0.0,7.519745850004256e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07586669921875,0.0,0.0,0.0001018112598103,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0773620605469,0.0,0.0,0.0004829481767956,285.9298400878906,294.1499938964844,293.0272827148437,292.410400390625,293.4012451171875,292.9682922363281,286.2272033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301514994353,9.389721888908298e-09,0.0010301421862095,-0.0236490815877914,0.0,0.0,0.0,-0.0094677060842514,60.0,11.103375434875488,-0.0,-7.235379939629638e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0782775878906,0.0,0.0,9.668237180449069e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07452392578125,0.0,0.0,0.0001018112961901,298.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.078125,0.0,0.0,7.519745850004256e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07586669921875,0.0,0.0,0.0001018112598103,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0773620605469,0.0,0.0,0.0004829481767956,285.9298400878906,294.1499938964844,293.0272827148437,292.410400390625,293.4012451171875,292.9682922363281,286.2272033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301514994353,9.389721888908298e-09,0.0010301421862095,-0.0236490815877914,0.0,0.0,0.0,-0.0094677060842514,60.0,11.103375434875488,-0.0,-7.235379939629638e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758056640625,0.0,0.0,9.661244985181838e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.07208251953125,0.0,0.0,0.000101737663499,298.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0756530761719,0.0,0.0,7.514307799283415e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0733947753906,0.0,0.0,0.0001017376271192,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07489013671875,0.0,0.0,0.0004825989017263,285.9289855957031,294.1499938964844,293.04833984375,292.4150390625,293.3949890136719,292.9910888671875,286.2351379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294062085449,9.302584480508358e-09,0.0010293968953192,-0.0234209280461072,0.0,0.0,0.0,-0.0094245076179504,60.0,11.094988822937012,-0.0,-7.224915776760099e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758056640625,0.0,0.0,9.661244985181838e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.07208251953125,0.0,0.0,0.000101737663499,298.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0756530761719,0.0,0.0,7.514307799283415e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0733947753906,0.0,0.0,0.0001017376271192,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07489013671875,0.0,0.0,0.0004825989017263,285.9289855957031,294.1499938964844,293.04833984375,292.4150390625,293.3949890136719,292.9910888671875,286.2351379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294062085449,9.302584480508358e-09,0.0010293968953192,-0.0234209280461072,0.0,0.0,0.0,-0.0094245076179504,60.0,11.094988822937012,-0.0,-7.224915776760099e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.073486328125,0.0,0.0,9.655070607550442e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.06982421875,0.0,0.0,0.0001016726528177,298.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0733337402344,0.0,0.0,7.509505667258054e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0711364746094,0.0,0.0,0.000101672609162,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07257080078125,0.0,0.0,0.0004822904884349,285.9283142089844,294.1499938964844,293.06787109375,292.4179382324219,293.3894348144531,293.0122375488281,286.2430725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287483455613,9.225644248544997e-09,0.0010287391487509,-0.0232194699347019,0.0,0.0,0.0,-0.009386365301907,60.0,11.083046913146973,-0.0,-7.215682984451632e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.073486328125,0.0,0.0,9.655070607550442e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.06982421875,0.0,0.0,0.0001016726528177,298.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0733337402344,0.0,0.0,7.509505667258054e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0711364746094,0.0,0.0,0.000101672609162,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07257080078125,0.0,0.0,0.0004822904884349,285.9283142089844,294.1499938964844,293.06787109375,292.4179382324219,293.3894348144531,293.0122375488281,286.2430725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287483455613,9.225644248544997e-09,0.0010287391487509,-0.0232194699347019,0.0,0.0,0.0,-0.009386365301907,60.0,11.083046913146973,-0.0,-7.215682984451632e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0723571777344,0.0,0.0,9.652049629949032e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0686950683594,0.0,0.0,0.0001016408350551,298.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0721740722656,0.0,0.0,7.507155532948673e-05,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.07000732421875,0.0,0.0,0.0001016407986753,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0714416503906,0.0,0.0,0.000482139585074,285.9280090332031,294.1499938964844,293.0770263671875,292.4187316894531,293.38671875,293.0226745605469,286.2470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028427388519,9.187994365333909e-09,0.0010284181917086,-0.0231208875775337,0.0,0.0,0.0,-0.0093677062541246,60.0,11.076730728149414,-0.0,-7.211166774823141e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712280273437,0.0,0.0,9.649268031353132e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.067626953125,0.0,0.0,0.0001016115420497,298.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0710754394531,0.0,0.0,7.504992390749976e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.06890869140625,0.0,0.0,0.00010161150567,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0703430175781,0.0,0.0,0.0004820006433874,285.927734375,294.1499938964844,293.08575439453125,292.41900634765625,293.3841247558594,293.0326843261719,286.25103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028130762279,9.15332964979143e-09,0.0010281216818839,-0.0230301190167665,0.0,0.0,0.0,-0.0093505205586552,60.0,11.069523811340332,-0.0,-7.207010099818947e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0690612792969,0.0,0.0,9.644113015383482e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.06549072265625,0.0,0.0,0.00010155725613,298.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06890869140625,0.0,0.0,7.5009826105088e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0667419433594,0.0,0.0,0.0001015572197502,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06817626953125,0.0,0.0,0.0004817431326955,285.9272155761719,294.1499938964844,293.1017761230469,292.4179992675781,293.37908935546875,293.052001953125,286.25897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275803506374,9.089085040159262e-09,0.001027571153827,-0.0228619016706943,0.0,0.0,0.0,-0.0093186665326356,60.0,11.05363941192627,-0.0,-7.199309948191512e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0690612792969,0.0,0.0,9.644113015383482e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.06549072265625,0.0,0.0,0.00010155725613,298.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06890869140625,0.0,0.0,7.5009826105088e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0667419433594,0.0,0.0,0.0001015572197502,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06817626953125,0.0,0.0,0.0004817431326955,285.9272155761719,294.1499938964844,293.1017761230469,292.4179992675781,293.37908935546875,293.052001953125,286.25897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275803506374,9.089085040159262e-09,0.001027571153827,-0.0228619016706943,0.0,0.0,0.0,-0.0093186665326356,60.0,11.05363941192627,-0.0,-7.199309948191512e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0670166015625,0.0,0.0,9.640170173952356e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0635070800781,0.0,0.0,0.0001015157395158,298.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668640136719,0.0,0.0,7.497915794374421e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.06475830078125,0.0,0.0,0.0001015157031361,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0661315917969,0.0,0.0,0.0004815462161786,285.9268493652344,294.1499938964844,293.1158142089844,292.414794921875,293.3745422363281,293.06915283203125,286.26690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271602077409,9.039945680910932e-09,0.0010271511273458,-0.0227332320064306,0.0,0.0,0.0,-0.0092943059280514,60.0,11.03329086303711,-0.0,-7.193422391083004e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0670166015625,0.0,0.0,9.640170173952356e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0635070800781,0.0,0.0,0.0001015157395158,298.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668640136719,0.0,0.0,7.497915794374421e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.06475830078125,0.0,0.0,0.0001015157031361,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0661315917969,0.0,0.0,0.0004815462161786,285.9268493652344,294.1499938964844,293.1158142089844,292.414794921875,293.3745422363281,293.06915283203125,286.26690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271602077409,9.039945680910932e-09,0.0010271511273458,-0.0227332320064306,0.0,0.0,0.0,-0.0092943059280514,60.0,11.03329086303711,-0.0,-7.193422391083004e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0650329589844,0.0,0.0,9.63659695116803e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0615539550781,0.0,0.0,0.0001014781009871,298.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0648803710937,0.0,0.0,7.495136378565803e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0627746582031,0.0,0.0,0.0001014780646073,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.06414794921875,0.0,0.0,0.0004813676932826,285.9265441894531,294.1499938964844,293.127685546875,292.4092102050781,293.3701171875,293.085693359375,286.2748718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267787147313,8.995400868627712e-09,0.0010267696343362,-0.0226165950298309,0.0,0.0,0.0,-0.0092722214758396,60.0,11.01173973083496,-0.0,-7.188088346765653e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0650329589844,0.0,0.0,9.63659695116803e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0615539550781,0.0,0.0,0.0001014781009871,298.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0648803710937,0.0,0.0,7.495136378565803e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0627746582031,0.0,0.0,0.0001014780646073,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.06414794921875,0.0,0.0,0.0004813676932826,285.9265441894531,294.1499938964844,293.127685546875,292.4092102050781,293.3701171875,293.085693359375,286.2748718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267787147313,8.995400868627712e-09,0.0010267696343362,-0.0226165950298309,0.0,0.0,0.0,-0.0092722214758396,60.0,11.01173973083496,-0.0,-7.188088346765653e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.06329345703125,0.0,0.0,9.635489550419152e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0598449707031,0.0,0.0,0.000101466444903,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0631103515625,0.0,0.0,7.494274905184284e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0610656738281,0.0,0.0,0.0001014664085232,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624084472656,0.0,0.0,0.0004813123960047,285.926513671875,294.1499938964844,293.1371765136719,292.40106201171875,293.3662109375,293.09747314453125,286.2828063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266607860103,8.981590582379795e-09,0.0010266518220305,-0.0225804299116134,0.0,0.0,0.0,-0.0092653753235936,60.0,10.982065200805664,-0.0,-7.186434203276806e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.06329345703125,0.0,0.0,9.635489550419152e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0598449707031,0.0,0.0,0.000101466444903,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0631103515625,0.0,0.0,7.494274905184284e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0610656738281,0.0,0.0,0.0001014664085232,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624084472656,0.0,0.0,0.0004813123960047,285.926513671875,294.1499938964844,293.1371765136719,292.40106201171875,293.3662109375,293.09747314453125,286.2828063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266607860103,8.981590582379795e-09,0.0010266518220305,-0.0225804299116134,0.0,0.0,0.0,-0.0092653753235936,60.0,10.982065200805664,-0.0,-7.186434203276806e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0623474121094,0.0,0.0,9.633960871724412e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0589294433594,0.0,0.0,0.0001014503432088,298.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.06219482421875,0.0,0.0,7.493086013710126e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0601501464844,0.0,0.0,0.000101450306829,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614929199219,0.0,0.0,0.0004812360275536,285.9264221191406,294.1499938964844,293.1410217285156,292.39599609375,293.3641662597656,293.1045837402344,286.2867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264994343742,8.962533826206709e-09,0.0010264904703944,-0.0225305296480655,0.0,0.0,0.0,-0.0092559363692998,60.0,10.969417572021484,-0.0,-7.184152650552279e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614929199219,0.0,0.0,9.634022717364132e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05810546875,0.0,0.0,0.000101450998045,298.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.06134033203125,0.0,0.0,7.49313403503038e-05,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0592956542969,0.0,0.0,0.0001014509616652,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606689453125,0.0,0.0,0.0004812391125597,285.9264221191406,294.1499938964844,293.1441955566406,292.3902282714844,293.3622436523437,293.10992431640625,286.2907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265049058943,8.96329943600449e-09,0.0010264959419146,-0.0225325357168912,0.0,0.0,0.0,-0.0092563107609748,60.0,10.953238487243652,-0.0,-7.184245021107928e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
