time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18061020,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06011962890625,0.0,0.0,9.633849549572916e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567626953125,0.0,0.0,0.0001014491717796,298.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599670410156,0.0,0.0,7.492999429814517e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0579528808594,0.0,0.0,0.0001014491353998,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0592956542969,0.0,0.0,0.000481230468722,285.9264221191406,294.1499938964844,293.1478881835937,292.3794860839844,293.3591613769531,293.1190185546875,286.2970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264859301969,8.961128727946743e-09,0.0010264769662171,-0.0225268509238958,0.0,0.0,0.0,-0.0092552322894334,60.0,10.928106307983398,-0.0,-7.18398496246664e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.059814453125,0.0,0.0,9.634204616304488e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.05645751953125,0.0,0.0,0.0001014529116218,298.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0596618652344,0.0,0.0,7.493275916203856e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0576477050781,0.0,0.0,0.0001014528752421,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0589599609375,0.0,0.0,0.0004812482220586,285.92645263671875,294.1499938964844,293.1485290527344,292.37652587890625,293.3583984375,293.1207275390625,286.2986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265231830999,8.965552744655271e-09,0.0010265142191201,-0.022538436576724,0.0,0.0,0.0,-0.0092574227601289,60.0,10.920965194702148,-0.0,-7.18451431680478e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0582275390625,0.0,0.0,9.636200411478058e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0549011230469,0.0,0.0,0.0001014739245874,298.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0580749511719,0.0,0.0,7.494827877962962e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560607910156,0.0,0.0,0.0001014738882076,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574035644531,0.0,0.0,0.0004813479026779,285.92657470703125,294.1499938964844,293.1499938964844,292.3597717285156,293.35467529296875,293.12860107421875,286.3066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267361067235,8.99039953594638e-09,0.0010267271427437,-0.0226034969091415,0.0,0.0,0.0,-0.0092697422951459,60.0,10.883281707763672,-0.0,-7.187489359239407e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0582275390625,0.0,0.0,9.636200411478058e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0549011230469,0.0,0.0,0.0001014739245874,298.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0580749511719,0.0,0.0,7.494827877962962e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560607910156,0.0,0.0,0.0001014738882076,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574035644531,0.0,0.0,0.0004813479026779,285.92657470703125,294.1499938964844,293.1499938964844,292.3597717285156,293.35467529296875,293.12860107421875,286.3066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267361067235,8.99039953594638e-09,0.0010267271427437,-0.0226034969091415,0.0,0.0,0.0,-0.0092697422951459,60.0,10.883281707763672,-0.0,-7.187489359239407e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.05670166015625,0.0,0.0,9.640098869567736e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0534362792969,0.0,0.0,0.0001015149755403,298.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565490722656,0.0,0.0,7.497859769500792e-05,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0545654296875,0.0,0.0,0.0001015149391605,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0558776855469,0.0,0.0,0.0004815426364075,285.9267883300781,294.1499938964844,293.1499938964844,292.34039306640625,293.3509826660156,293.1347961425781,286.3145446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271510109305,9.038952697437708e-09,0.0010271419305354,-0.0227306336164474,0.0,0.0,0.0,-0.0092938104644417,60.0,10.843154907226562,-0.0,-7.193303730446132e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.05670166015625,0.0,0.0,9.640098869567736e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0534362792969,0.0,0.0,0.0001015149755403,298.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565490722656,0.0,0.0,7.497859769500792e-05,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0545654296875,0.0,0.0,0.0001015149391605,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0558776855469,0.0,0.0,0.0004815426364075,285.9267883300781,294.1499938964844,293.1499938964844,292.34039306640625,293.3509826660156,293.1347961425781,286.3145446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271510109305,9.038952697437708e-09,0.0010271419305354,-0.0227306336164474,0.0,0.0,0.0,-0.0092938104644417,60.0,10.843154907226562,-0.0,-7.193303730446132e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0553283691406,0.0,0.0,9.648161358200014e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0521240234375,0.0,0.0,0.0001015998786897,298.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0552062988281,0.0,0.0,7.504130917368457e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0532531738281,0.0,0.0,0.0001015998495859,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0545349121094,0.0,0.0,0.0004819454043172,285.9271850585937,294.1499938964844,293.1499938964844,292.31903076171875,293.347412109375,293.13836669921875,286.32244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280101560056,9.139395906743177e-09,0.0010280010756105,-0.0229936391115188,0.0,0.0,0.0,-0.0093436054885387,60.0,10.799795150756836,-0.0,-7.205339613847175e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0553283691406,0.0,0.0,9.648161358200014e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0521240234375,0.0,0.0,0.0001015998786897,298.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0552062988281,0.0,0.0,7.504130917368457e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0532531738281,0.0,0.0,0.0001015998495859,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0545349121094,0.0,0.0,0.0004819454043172,285.9271850585937,294.1499938964844,293.1499938964844,292.31903076171875,293.347412109375,293.13836669921875,286.32244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280101560056,9.139395906743177e-09,0.0010280010756105,-0.0229936391115188,0.0,0.0,0.0,-0.0093436054885387,60.0,10.799795150756836,-0.0,-7.205339613847175e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546569824219,0.0,0.0,9.651383152231574e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05145263671875,0.0,0.0,0.00010163380648,298.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.05450439453125,0.0,0.0,7.506636757170781e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0525817871094,0.0,0.0,0.0001016337701003,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0538330078125,0.0,0.0,0.0004821063484996,285.9273681640625,294.1499938964844,293.1499938964844,292.30767822265625,293.3456115722656,293.140380859375,286.326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283543961122,9.179529136815743e-09,0.0010283451993018,-0.0230987221002578,0.0,0.0,0.0,-0.0093635069206357,60.0,10.778383255004885,-0.0,-7.21015140925374e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0540466308594,0.0,0.0,9.657492773840204e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.05084228515625,0.0,0.0,0.0001016981404973,298.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05389404296875,0.0,0.0,7.511388685088605e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0519714355469,0.0,0.0,0.0001016981041175,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0532531738281,0.0,0.0,0.0004824115021619,285.9276428222656,294.1499938964844,293.1499938964844,292.2958984375,293.3438720703125,293.14141845703125,286.3303527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290037607774,9.255638033778268e-09,0.0010289945639669,-0.0232980046421289,0.0,0.0,0.0,-0.0094012292101979,60.0,10.755914688110352,-0.0,-7.219281883408257e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0528564453125,0.0,0.0,9.66953521128744e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496826171875,0.0,0.0,0.0001018249531625,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0527038574219,0.0,0.0,7.520755025325343e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0508117675781,0.0,0.0,0.0001018249167827,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05206298828125,0.0,0.0,0.0004830130783375,285.9281921386719,294.1499938964844,293.1499938964844,292.2711486816406,293.3404235839844,293.14373779296875,286.3382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302867740392,9.405665579720336e-09,0.0010302773443982,-0.023690827190876,0.0,0.0,0.0,-0.0094756046310067,60.0,10.71093463897705,-0.0,-7.237295562845247e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0528564453125,0.0,0.0,9.66953521128744e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496826171875,0.0,0.0,0.0001018249531625,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0527038574219,0.0,0.0,7.520755025325343e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0508117675781,0.0,0.0,0.0001018249167827,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05206298828125,0.0,0.0,0.0004830130783375,285.9281921386719,294.1499938964844,293.1499938964844,292.2711486816406,293.3404235839844,293.14373779296875,286.3382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302867740392,9.405665579720336e-09,0.0010302773443982,-0.023690827190876,0.0,0.0,0.0,-0.0094756046310067,60.0,10.71093463897705,-0.0,-7.237295562845247e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517272949219,0.0,0.0,9.683969983598216e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0486145019531,0.0,0.0,0.000101976955193,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516052246094,0.0,0.0,7.531981827924028e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497131347656,0.0,0.0,0.0001019769260892,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05096435546875,0.0,0.0,0.0004837341257371,285.9288635253906,294.1499938964844,293.1499938964844,292.2449645996094,293.3370056152344,293.1454772949219,286.3461608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318245040252,9.58549595253544e-09,0.0010318149579688,-0.0241616684943437,0.0,0.0,0.0,-0.009564752690494,60.0,10.665169715881348,-0.0,-7.258917378294427e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517272949219,0.0,0.0,9.683969983598216e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0486145019531,0.0,0.0,0.000101976955193,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516052246094,0.0,0.0,7.531981827924028e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497131347656,0.0,0.0,0.0001019769260892,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05096435546875,0.0,0.0,0.0004837341257371,285.9288635253906,294.1499938964844,293.1499938964844,292.2449645996094,293.3370056152344,293.1454772949219,286.3461608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318245040252,9.58549595253544e-09,0.0010318149579688,-0.0241616684943437,0.0,0.0,0.0,-0.009564752690494,60.0,10.665169715881348,-0.0,-7.258917378294427e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0507202148437,0.0,0.0,9.700644295662642e-05,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0476379394531,0.0,0.0,0.0001021525458781,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0505676269531,0.0,0.0,7.544950494775549e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487365722656,0.0,0.0,0.0001021525094984,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0004845670191571,285.9296264648437,294.1499938964844,293.1499938964844,292.217529296875,293.3336486816406,293.1467590332031,286.3540344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033600885421,9.7932320031191e-09,0.001033591106534,-0.0247055534273386,0.0,0.0,0.0,-0.0096677355468273,60.0,10.618836402893066,-0.0,-7.283934877477807e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0507202148437,0.0,0.0,9.700644295662642e-05,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0476379394531,0.0,0.0,0.0001021525458781,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0505676269531,0.0,0.0,7.544950494775549e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487365722656,0.0,0.0,0.0001021525094984,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0004845670191571,285.9296264648437,294.1499938964844,293.1499938964844,292.217529296875,293.3336486816406,293.1467590332031,286.3540344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033600885421,9.7932320031191e-09,0.001033591106534,-0.0247055534273386,0.0,0.0,0.0,-0.0096677355468273,60.0,10.618836402893066,-0.0,-7.283934877477807e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497741699219,0.0,0.0,9.719363151816653e-05,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467224121094,0.0,0.0,0.0001023496588459,298.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.04962158203125,0.0,0.0,7.55950968596153e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0477905273437,0.0,0.0,0.000102349629742,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.04901123046875,0.0,0.0,0.000485502067022,285.93048095703125,294.1499938964844,293.1499938964844,292.1889953613281,293.330322265625,293.1477355957031,286.3619079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355949634686,1.0026441898958184e-08,0.0010355849517509,-0.0253161061555147,0.0,0.0,0.0,-0.0097833462059497,60.0,10.57211208343506,-0.0,-7.312070948728433e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497741699219,0.0,0.0,9.719363151816653e-05,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467224121094,0.0,0.0,0.0001023496588459,298.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.04962158203125,0.0,0.0,7.55950968596153e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0477905273437,0.0,0.0,0.000102349629742,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.04901123046875,0.0,0.0,0.000485502067022,285.93048095703125,294.1499938964844,293.1499938964844,292.1889953613281,293.330322265625,293.1477355957031,286.3619079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355949634686,1.0026441898958184e-08,0.0010355849517509,-0.0253161061555147,0.0,0.0,0.0,-0.0097833462059497,60.0,10.57211208343506,-0.0,-7.312070948728433e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04931640625,0.0,0.0,9.72959605860524e-05,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462951660156,0.0,0.0,0.0001024574230541,298.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491943359375,0.0,0.0,7.567468855995685e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04736328125,0.0,0.0,0.0001024573939503,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0485534667969,0.0,0.0,0.0004860132467001,285.930908203125,294.1499938964844,293.1499938964844,292.1744079589844,293.3287048339844,293.1481018066406,286.3658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366870556026,1.0153936358392457e-08,0.0010366769274696,-0.025649880990386,0.0,0.0,0.0,-0.0098465597257018,60.0,10.548544883728027,-0.0,-7.327475515239712e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.04888916015625,0.0,0.0,9.740383393364028e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458984375,0.0,0.0,0.0001025710153044,298.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487670898437,0.0,0.0,7.5758587627206e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469665527344,0.0,0.0,0.0001025709789246,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04815673828125,0.0,0.0,0.0004865520750172,285.931396484375,294.1499938964844,293.1499938964844,292.1596069335937,293.3270568847656,293.1484069824219,286.3697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378363076597,1.0288327523255704e-08,0.0010378259466961,-0.026001701131463,0.0,0.0,0.0,-0.0099131828173995,60.0,10.52507209777832,-0.0,-7.343731311948434e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0481872558594,0.0,0.0,9.760208922671154e-05,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04522705078125,0.0,0.0,0.0001027797916322,298.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0480651855469,0.0,0.0,7.591278699692339e-05,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462646484375,0.0,0.0,0.0001027797552524,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0474548339844,0.0,0.0,0.00048754242016,285.9322814941406,294.1499938964844,293.1499938964844,292.13311767578125,293.32421875,293.1488647460937,286.3766784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399473831057,1.0535332606309566e-08,0.0010399367893114,-0.0266483072191476,0.0,0.0,0.0,-0.0100356275215744,60.0,10.483814239501951,-0.0,-7.373655108722232e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.048095703125,0.0,0.0,9.76292067207396e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0451354980469,0.0,0.0,0.0001028083424898,298.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0479431152344,0.0,0.0,7.593387272208929e-05,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0461730957031,0.0,0.0,0.00010280830611,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.04736328125,0.0,0.0,0.0004876778693869,285.9324035644531,294.1499938964844,293.1499938964844,292.1294860839844,293.3238525390625,293.14892578125,286.37762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402358602732,1.0569110031610762e-08,0.0010402252664789,-0.0267367288470268,0.0,0.0,0.0,-0.0100523708388209,60.0,10.478187561035156,-0.0,-7.377752098136625e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04742431640625,0.0,0.0,9.788564057089388e-05,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.04449462890625,0.0,0.0,0.0001030783823807,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0473022460937,0.0,0.0,7.61333285481669e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455322265625,0.0,0.0,0.0001030783532769,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04669189453125,0.0,0.0,0.0004889588453806,285.9335327148437,294.1499938964844,293.1499938964844,292.0988464355469,293.3206787109375,293.149169921875,286.38543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429685935378,1.0888605572745293e-08,0.0010429577669128,-0.0275730416178703,0.0,0.0,0.0,-0.0102107608690857,60.0,10.43137264251709,-0.0,-7.4165591001929e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04742431640625,0.0,0.0,9.788564057089388e-05,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.04449462890625,0.0,0.0,0.0001030783823807,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0473022460937,0.0,0.0,7.61333285481669e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455322265625,0.0,0.0,0.0001030783532769,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04669189453125,0.0,0.0,0.0004889588453806,285.9335327148437,294.1499938964844,293.1499938964844,292.0988464355469,293.3206787109375,293.149169921875,286.38543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429685935378,1.0888605572745293e-08,0.0010429577669128,-0.0275730416178703,0.0,0.0,0.0,-0.0102107608690857,60.0,10.43137264251709,-0.0,-7.4165591001929e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.046875,0.0,0.0,9.814602526603268e-05,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439758300781,0.0,0.0,0.0001033525768434,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467224121094,0.0,0.0,7.633584755240008e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04498291015625,0.0,0.0,0.0001033525404636,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.046142578125,0.0,0.0,0.0004902594955638,285.934814453125,294.1499938964844,293.1499938964844,292.06787109375,293.3175964355469,293.1494445800781,286.39324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045742072165,1.1213010076005505e-08,0.0010457308962941,-0.028422150760889,0.0,0.0,0.0,-0.01037157792598,60.0,10.385422706604004,-0.0,-7.456066697386633e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.046875,0.0,0.0,9.814602526603268e-05,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439758300781,0.0,0.0,0.0001033525768434,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467224121094,0.0,0.0,7.633584755240008e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04498291015625,0.0,0.0,0.0001033525404636,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.046142578125,0.0,0.0,0.0004902594955638,285.934814453125,294.1499938964844,293.1499938964844,292.06787109375,293.3175964355469,293.1494445800781,286.39324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045742072165,1.1213010076005505e-08,0.0010457308962941,-0.028422150760889,0.0,0.0,0.0,-0.01037157792598,60.0,10.385422706604004,-0.0,-7.456066697386633e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463256835937,0.0,0.0,9.842068539001048e-05,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0434875488281,0.0,0.0,0.0001036418034345,298.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04620361328125,0.0,0.0,7.654946966795251e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.04449462890625,0.0,0.0,0.0001036417743307,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04559326171875,0.0,0.0,0.0004916315083391,285.93609619140625,294.1499938964844,293.1499938964844,292.0367126464844,293.31451416015625,293.1496276855469,286.4010314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048668520525,1.1555213674796503e-08,0.0010486569954082,-0.0293177794665098,0.0,0.0,0.0,-0.0105412220582365,60.0,10.339375495910645,-0.0,-7.497855136762156e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463256835937,0.0,0.0,9.842068539001048e-05,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0434875488281,0.0,0.0,0.0001036418034345,298.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04620361328125,0.0,0.0,7.654946966795251e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.04449462890625,0.0,0.0,0.0001036417743307,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04559326171875,0.0,0.0,0.0004916315083391,285.93609619140625,294.1499938964844,293.1499938964844,292.0367126464844,293.31451416015625,293.1496276855469,286.4010314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048668520525,1.1555213674796503e-08,0.0010486569954082,-0.0293177794665098,0.0,0.0,0.0,-0.0105412220582365,60.0,10.339375495910645,-0.0,-7.497855136762156e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0461120605469,0.0,0.0,9.8570752015803e-05,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04327392578125,0.0,0.0,0.0001037998372339,298.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04595947265625,0.0,0.0,7.666619057999924e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0442810058594,0.0,0.0,0.0001037998008541,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453796386719,0.0,0.0,0.0004923811065964,285.9367980957031,294.1499938964844,293.1499938964844,292.0211486816406,293.3130187988281,293.1496887207031,286.4049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502671357244,1.174218322574916e-08,0.0010502553777769,-0.0298070944845676,0.0,0.0,0.0,-0.0106339091435074,60.0,10.316798210144045,-0.0,-7.520736033939104e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458984375,0.0,0.0,9.871760994428767e-05,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0430908203125,0.0,0.0,0.000103954480437,298.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0457763671875,0.0,0.0,7.678040856262669e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440673828125,0.0,0.0,0.0001039544513332,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0451965332031,0.0,0.0,0.0004931146977469,285.9375,294.1499938964844,293.1499938964844,292.0055847167969,293.3115234375,293.1497497558594,286.4088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518336202949,1.1925153309277904e-08,0.0010518216295167,-0.0302859209477901,0.0,0.0,0.0,-0.0107246236875653,60.0,10.294323921203612,-0.0,-7.543161473222426e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455627441406,0.0,0.0,9.902288002194835e-05,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428161621094,0.0,0.0,0.0001042759395204,298.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0454406738281,0.0,0.0,7.701783761149272e-05,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0437927246094,0.0,0.0,0.0001042759104166,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448913574219,0.0,0.0,0.0004946395638398,285.93902587890625,294.1499938964844,293.1499938964844,291.9747009277344,293.3085632324219,293.1498107910156,286.41656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550849838182,1.2305489960340312e-08,0.0010550726437941,-0.0312811881303787,0.0,0.0,0.0,-0.0109131671488285,60.0,10.25059413909912,-0.0,-7.589883921355067e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455627441406,0.0,0.0,9.902288002194835e-05,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428161621094,0.0,0.0,0.0001042759395204,298.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0454406738281,0.0,0.0,7.701783761149272e-05,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0437927246094,0.0,0.0,0.0001042759104166,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448913574219,0.0,0.0,0.0004946395638398,285.93902587890625,294.1499938964844,293.1499938964844,291.9747009277344,293.3085632324219,293.1498107910156,286.41656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550849838182,1.2305489960340312e-08,0.0010550726437941,-0.0312811881303787,0.0,0.0,0.0,-0.0109131671488285,60.0,10.25059413909912,-0.0,-7.589883921355067e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453491210937,0.0,0.0,9.9336750281509e-05,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426025390625,0.0,0.0,0.0001046064644469,298.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0451965332031,0.0,0.0,7.72619605413638e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0435791015625,0.0,0.0,0.0001046064353431,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0446472167969,0.0,0.0,0.0004962074453942,285.940673828125,294.1499938964844,293.1499938964844,291.9441833496094,293.3056335449219,293.1498718261719,286.42431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584290139377,1.2696548701285336e-08,0.0010584163246676,-0.0323044136166572,0.0,0.0,0.0,-0.0111070303246378,60.0,10.207666397094728,-0.0,-7.638073640237053e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453491210937,0.0,0.0,9.9336750281509e-05,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426025390625,0.0,0.0,0.0001046064644469,298.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0451965332031,0.0,0.0,7.72619605413638e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0435791015625,0.0,0.0,0.0001046064353431,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0446472167969,0.0,0.0,0.0004962074453942,285.940673828125,294.1499938964844,293.1499938964844,291.9441833496094,293.3056335449219,293.1498718261719,286.42431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584290139377,1.2696548701285336e-08,0.0010584163246676,-0.0323044136166572,0.0,0.0,0.0,-0.0111070303246378,60.0,10.207666397094728,-0.0,-7.638073640237053e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0452880859375,0.0,0.0,9.966192010324448e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426025390625,0.0,0.0,0.0001049488782882,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.045166015625,0.0,0.0,7.751487282803282e-05,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0435485839844,0.0,0.0,0.0001049488491844,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04461669921875,0.0,0.0,0.000497831730172,285.9425048828125,294.1499938964844,293.1499938964844,291.91424560546875,293.3028259277344,293.14990234375,286.4320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618936503306,1.3101685070182612e-08,0.0010618806118145,-0.0333643704652786,0.0,0.0,0.0,-0.011307873763144,60.0,10.167261123657228,-0.0,-7.688158376595311e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0452880859375,0.0,0.0,9.966192010324448e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426025390625,0.0,0.0,0.0001049488782882,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.045166015625,0.0,0.0,7.751487282803282e-05,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0435485839844,0.0,0.0,0.0001049488491844,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04461669921875,0.0,0.0,0.000497831730172,285.9425048828125,294.1499938964844,293.1499938964844,291.91424560546875,293.3028259277344,293.14990234375,286.4320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618936503306,1.3101685070182612e-08,0.0010618806118145,-0.0333643704652786,0.0,0.0,0.0,-0.011307873763144,60.0,10.167261123657228,-0.0,-7.688158376595311e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0451965332031,0.0,0.0,9.998304449254648e-05,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0425109863281,0.0,0.0,0.0001052870356943,298.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450744628906,0.0,0.0,7.77646346250549e-05,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.04345703125,0.0,0.0,0.0001052870065905,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445251464844,0.0,0.0,0.0004994358168914,285.9442443847656,294.1499938964844,293.1499938964844,291.8851013183594,293.29998779296875,293.1499328613281,286.439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653145145624,1.3501780138369668e-08,0.0010653010103851,-0.0344110280275344,0.0,0.0,0.0,-0.0115062138065695,60.0,10.125640869140623,-0.0,-7.737780549632589e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0451965332031,0.0,0.0,9.998304449254648e-05,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0425109863281,0.0,0.0,0.0001052870356943,298.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450744628906,0.0,0.0,7.77646346250549e-05,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.04345703125,0.0,0.0,0.0001052870065905,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445251464844,0.0,0.0,0.0004994358168914,285.9442443847656,294.1499938964844,293.1499938964844,291.8851013183594,293.29998779296875,293.1499328613281,286.439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653145145624,1.3501780138369668e-08,0.0010653010103851,-0.0344110280275344,0.0,0.0,0.0,-0.0115062138065695,60.0,10.125640869140623,-0.0,-7.737780549632589e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.045166015625,0.0,0.0,0.0001001516575342,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04254150390625,0.0,0.0,0.0001054645981639,298.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,7.789578376105055e-05,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04345703125,0.0,0.0,0.0001054645690601,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445251464844,0.0,0.0,0.0005002780817449,285.9451904296875,294.1499938964844,293.1499938964844,291.8708801269531,293.298583984375,293.1499328613281,286.44354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671109193935,1.3711868085408696e-08,0.0010670972988009,-0.0349605791270732,0.0,0.0,0.0,-0.0116103626787662,60.0,10.105698585510254,-0.0,-7.763900811141866e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
