time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063360,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0452575683594,0.0,0.0,0.0001003149300231,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426330566406,0.0,0.0,0.0001056365290423,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0451354980469,0.0,0.0,7.802276377333328e-05,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0435485839844,0.0,0.0,0.0001056364999385,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445861816406,0.0,0.0,0.0005010936292819,285.9461975097656,294.1499938964844,293.1499938964844,291.85693359375,293.2972106933594,293.14996337890625,286.4473571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688512120395,1.3915287588872616e-08,0.0010688373586162,-0.0354926586151123,0.0,0.0,0.0,-0.0117112100124359,60.0,10.08737850189209,-0.0,-7.789233791299921e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453491210937,0.0,0.0,0.0001006341626634,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0427551269531,0.0,0.0,0.000105972692836,298.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.04522705078125,0.0,0.0,7.827105582691729e-05,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0436706542969,0.0,0.0,0.0001059726637322,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0447082519531,0.0,0.0,0.0005026882281526,285.9481201171875,294.1499938964844,293.1499938964844,291.8309631347656,293.2945861816406,293.14996337890625,286.4547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072252751328,1.4313031648782726e-08,0.0010722384322434,-0.0365329384803772,0.0,0.0,0.0,-0.0119083886966109,60.0,10.051108360290527,-0.0,-7.838885807132101e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453491210937,0.0,0.0,0.000100647448562,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0427551269531,0.0,0.0,0.0001059866845025,298.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.04522705078125,0.0,0.0,7.828139496268705e-05,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0436706542969,0.0,0.0,0.0001059866553987,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0447082519531,0.0,0.0,0.0005027546430937,285.9481811523437,294.1499938964844,293.1499938964844,291.82989501953125,293.2944641113281,293.14996337890625,286.4550170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723944287747,1.4329588182704356e-08,0.0010723801096901,-0.0365762375295162,0.0,0.0,0.0,-0.0119165973737835,60.0,10.04959774017334,-0.0,-7.840956328664107e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455627441406,0.0,0.0,0.000100968798506,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429992675781,0.0,0.0,0.0001063250820152,298.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0454406738281,0.0,0.0,7.853133138269186e-05,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439147949219,0.0,0.0,0.0001063250529114,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.044921875,0.0,0.0,0.0005043598357588,285.9502868652344,294.1499938964844,293.1499938964844,291.8042297363281,293.2917785644531,293.14996337890625,286.4626159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758177377283,1.4729971908877816e-08,0.0010758030693978,-0.0376232974231243,0.0,0.0,0.0,-0.0121150808408856,60.0,10.014419555664062,-0.0,-7.891104303325849e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455627441406,0.0,0.0,0.000100968798506,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429992675781,0.0,0.0,0.0001063250820152,298.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0454406738281,0.0,0.0,7.853133138269186e-05,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439147949219,0.0,0.0,0.0001063250529114,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.044921875,0.0,0.0,0.0005043598357588,285.9502868652344,294.1499938964844,293.1499938964844,291.8042297363281,293.2917785644531,293.14996337890625,286.4626159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758177377283,1.4729971908877816e-08,0.0010758030693978,-0.0376232974231243,0.0,0.0,0.0,-0.0121150808408856,60.0,10.014419555664062,-0.0,-7.891104303325849e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0457763671875,0.0,0.0,0.0001012963693938,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0432434082031,0.0,0.0,0.0001066700351657,298.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.045654296875,0.0,0.0,7.878610631451011e-05,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0441589355469,0.0,0.0,0.0001066700060619,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.045166015625,0.0,0.0,0.0005059961113147,285.9524230957031,294.1499938964844,293.1499938964844,291.78009033203125,293.28912353515625,293.1499938964844,286.4702453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793106630444,1.5138112985368934e-08,0.0010792955290526,-0.0386905185878276,0.0,0.0,0.0,-0.0123174265027046,60.0,9.979253768920898,-0.0,-7.942387014736596e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0457763671875,0.0,0.0,0.0001012963693938,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0432434082031,0.0,0.0,0.0001066700351657,298.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.045654296875,0.0,0.0,7.878610631451011e-05,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0441589355469,0.0,0.0,0.0001066700060619,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.045166015625,0.0,0.0,0.0005059961113147,285.9524230957031,294.1499938964844,293.1499938964844,291.78009033203125,293.28912353515625,293.1499938964844,286.4702453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793106630444,1.5138112985368934e-08,0.0010792955290526,-0.0386905185878276,0.0,0.0,0.0,-0.0123174265027046,60.0,9.979253768920898,-0.0,-7.942387014736596e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0461120605469,0.0,0.0,0.0001016004098346,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0436096191406,0.0,0.0,0.0001069901991286,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0459899902344,0.0,0.0,7.902258221292868e-05,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04449462890625,0.0,0.0,0.0001069901773007,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.04547119140625,0.0,0.0,0.0005075149238109,285.95465087890625,294.1499938964844,293.1499938964844,291.7576599121094,293.2864685058594,293.1499938964844,286.47784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825470089912,1.5516929963155235e-08,0.0010825315257534,-0.0396809503436088,0.0,0.0,0.0,-0.0125052062794566,60.0,9.94741153717041,-0.0,-7.99013477603694e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0461120605469,0.0,0.0,0.0001016004098346,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0436096191406,0.0,0.0,0.0001069901991286,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0459899902344,0.0,0.0,7.902258221292868e-05,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04449462890625,0.0,0.0,0.0001069901773007,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.04547119140625,0.0,0.0,0.0005075149238109,285.95465087890625,294.1499938964844,293.1499938964844,291.7576599121094,293.2864685058594,293.1499938964844,286.47784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825470089912,1.5516929963155235e-08,0.0010825315257534,-0.0396809503436088,0.0,0.0,0.0,-0.0125052062794566,60.0,9.94741153717041,-0.0,-7.99013477603694e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462951660156,0.0,0.0,0.0001017531758407,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0438232421875,0.0,0.0,0.0001071510705514,298.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.04620361328125,0.0,0.0,7.914140587672591e-05,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0447082519531,0.0,0.0,0.0001071510414476,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0456848144531,0.0,0.0,0.0005082779680378,285.9557800292969,294.1499938964844,293.1499938964844,291.7471618652344,293.2851867675781,293.1499938964844,286.48162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841744951903,1.570727015121065e-08,0.0010841587791219,-0.0401785559952259,0.0,0.0,0.0,-0.0125995650887489,60.0,9.932292938232422,-0.0,-8.014180252757799e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0465393066406,0.0,0.0,0.0001018994153128,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440673828125,0.0,0.0,0.0001073050661943,298.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0464172363281,0.0,0.0,7.925514364615083e-05,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0449523925781,0.0,0.0,0.0001073050443665,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0459289550781,0.0,0.0,0.0005090084741823,285.9569702148437,294.1499938964844,293.1499938964844,291.7371520996094,293.2839050292969,293.1499938964844,286.48541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857325978577,1.5889478177655292e-08,0.0010857167653739,-0.0406548790633678,0.0,0.0,0.0,-0.0126898922026157,60.0,9.918047904968262,-0.0,-8.037231680191327e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0470275878906,0.0,0.0,0.00010218656098,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445861816406,0.0,0.0,0.0001076074404409,298.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469055175781,0.0,0.0,7.947847916511819e-05,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0454406738281,0.0,0.0,0.000107607411337,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0464172363281,0.0,0.0,0.0005104428273625,285.9593505859375,294.1499938964844,293.1499938964844,291.7187805175781,293.2813415527344,293.1499938964844,286.4929504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088794437237,1.624724355053786e-08,0.0010887782555073,-0.0415900498628616,0.0,0.0,0.0,-0.0128672635182738,60.0,9.890154838562012,-0.0,-8.082589175728573e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0470275878906,0.0,0.0,0.00010218656098,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445861816406,0.0,0.0,0.0001076074404409,298.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469055175781,0.0,0.0,7.947847916511819e-05,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0454406738281,0.0,0.0,0.000107607411337,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0464172363281,0.0,0.0,0.0005104428273625,285.9593505859375,294.1499938964844,293.1499938964844,291.7187805175781,293.2813415527344,293.1499938964844,286.4929504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088794437237,1.624724355053786e-08,0.0010887782555073,-0.0415900498628616,0.0,0.0,0.0,-0.0128672635182738,60.0,9.890154838562012,-0.0,-8.082589175728573e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.04766845703125,0.0,0.0,0.0001024365337798,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0452880859375,0.0,0.0,0.0001078706700354,298.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0475769042969,0.0,0.0,7.967290002852678e-05,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.046142578125,0.0,0.0,0.0001078706482076,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0470886230469,0.0,0.0,0.0005116914981044,285.9619445800781,294.1499938964844,293.1499938964844,291.70269775390625,293.27886962890625,293.1499938964844,286.5004577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109145604074,1.6558697524260424e-08,0.0010914395097643,-0.04240408167243,0.0,0.0,0.0,-0.0130216544494032,60.0,9.867270469665527,-0.0,-8.12217990642239e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.04766845703125,0.0,0.0,0.0001024365337798,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0452880859375,0.0,0.0,0.0001078706700354,298.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0475769042969,0.0,0.0,7.967290002852678e-05,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.046142578125,0.0,0.0,0.0001078706482076,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0470886230469,0.0,0.0,0.0005116914981044,285.9619445800781,294.1499938964844,293.1499938964844,291.70269775390625,293.27886962890625,293.1499938964844,286.5004577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109145604074,1.6558697524260424e-08,0.0010914395097643,-0.04240408167243,0.0,0.0,0.0,-0.0130216544494032,60.0,9.867270469665527,-0.0,-8.12217990642239e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0483703613281,0.0,0.0,0.000102680249256,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0460205078125,0.0,0.0,0.0001081273221643,298.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482788085937,0.0,0.0,7.98624605522491e-05,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468444824219,0.0,0.0,0.0001081272930605,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0477905273437,0.0,0.0,0.0005129089113324,285.9645690917969,294.1499938964844,293.1499938964844,291.6891174316406,293.27642822265625,293.1499938964844,286.5079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940576903522,1.6862365725955897e-08,0.0010940408101305,-0.043197676539421,0.0,0.0,0.0,-0.0131722195073962,60.0,9.845272064208984,-0.0,-8.160872511098206e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0483703613281,0.0,0.0,0.000102680249256,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0460205078125,0.0,0.0,0.0001081273221643,298.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482788085937,0.0,0.0,7.98624605522491e-05,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468444824219,0.0,0.0,0.0001081272930605,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0477905273437,0.0,0.0,0.0005129089113324,285.9645690917969,294.1499938964844,293.1499938964844,291.6891174316406,293.27642822265625,293.1499938964844,286.5079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940576903522,1.6862365725955897e-08,0.0010940408101305,-0.043197676539421,0.0,0.0,0.0,-0.0131722195073962,60.0,9.845272064208984,-0.0,-8.160872511098206e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491638183594,0.0,0.0,0.0001028983824653,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468444824219,0.0,0.0,0.0001083570241462,298.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.049072265625,0.0,0.0,8.003211405593902e-05,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04766845703125,0.0,0.0,0.0001083569950424,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.048583984375,0.0,0.0,0.0005139985587447,285.9672546386719,294.1499938964844,293.1499938964844,291.67822265625,293.2740478515625,293.1499938964844,286.515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963813401758,1.7134144769670456e-08,0.0010963642271235,-0.0439078770577907,0.0,0.0,0.0,-0.0133069492876529,60.0,9.825944900512695,-0.0,-8.195581102654614e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491638183594,0.0,0.0,0.0001028983824653,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468444824219,0.0,0.0,0.0001083570241462,298.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.049072265625,0.0,0.0,8.003211405593902e-05,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04766845703125,0.0,0.0,0.0001083569950424,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.048583984375,0.0,0.0,0.0005139985587447,285.9672546386719,294.1499938964844,293.1499938964844,291.67822265625,293.2740478515625,293.1499938964844,286.515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963813401758,1.7134144769670456e-08,0.0010963642271235,-0.0439078770577907,0.0,0.0,0.0,-0.0133069492876529,60.0,9.825944900512695,-0.0,-8.195581102654614e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.049560546875,0.0,0.0,0.0001030088751576,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0472412109375,0.0,0.0,0.0001084733812604,298.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494384765625,0.0,0.0,8.011805766727775e-05,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0480651855469,0.0,0.0,0.0001084733521565,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489807128906,0.0,0.0,0.0005145504837855,285.9685974121094,294.1499938964844,293.1499938964844,291.673828125,293.2728271484375,293.1499938964844,286.5191345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975580662488,1.7271819530151333e-08,0.0010975408367812,-0.044267613440752,0.0,0.0,0.0,-0.0133751966059207,60.0,9.816106796264648,-0.0,-8.213191193817695e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.04998779296875,0.0,0.0,0.0001030965722748,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0476989746094,0.0,0.0,0.0001085657277144,298.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498962402344,0.0,0.0,8.018626249395311e-05,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0484924316406,0.0,0.0,0.0001085656986106,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494079589844,0.0,0.0,0.0005149885546416,285.9700012207031,294.1499938964844,293.1499938964844,291.6701965332031,293.27166748046875,293.1499938964844,286.5228576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984879918396,1.7381076133915485e-08,0.0010984706459566,-0.0445530898869037,0.0,0.0,0.0,-0.0134293381124734,60.0,9.808636665344238,-0.0,-8.22718035919934e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509338378906,0.0,0.0,0.000103257545561,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.04864501953125,0.0,0.0,0.0001087352429749,298.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0508117675781,0.0,0.0,8.031146717257798e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494384765625,0.0,0.0,0.0001087352138711,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05035400390625,0.0,0.0,0.0005157926352694,285.97283935546875,294.1499938964844,293.1499938964844,291.6652526855469,293.2693176269531,293.1499938964844,286.5302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002069804817,1.7581644584652167e-08,0.0011001894017681,-0.0450771115720272,0.0,0.0,0.0,-0.013528786599636,60.0,9.794832229614258,-0.0,-8.252889927007345e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509338378906,0.0,0.0,0.000103257545561,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.04864501953125,0.0,0.0,0.0001087352429749,298.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0508117675781,0.0,0.0,8.031146717257798e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494384765625,0.0,0.0,0.0001087352138711,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05035400390625,0.0,0.0,0.0005157926352694,285.97283935546875,294.1499938964844,293.1499938964844,291.6652526855469,293.2693176269531,293.1499938964844,286.5302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002069804817,1.7581644584652167e-08,0.0011001894017681,-0.0450771115720272,0.0,0.0,0.0,-0.013528786599636,60.0,9.794832229614258,-0.0,-8.252889927007345e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.05194091796875,0.0,0.0,0.0001033842127071,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497131347656,0.0,0.0,0.0001088686258299,298.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0518493652344,0.0,0.0,8.040998363867402e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0505065917969,0.0,0.0,0.000108868604002,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513916015625,0.0,0.0,0.0005164254107512,285.9757995605469,294.1499938964844,293.1499938964844,291.6635437011719,293.2670593261719,293.1499938964844,286.53765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015543714165,1.7739459678978164e-08,0.0011015365598723,-0.0454894118010997,0.0,0.0,0.0,-0.0136070111766457,60.0,9.784513473510742,-0.0,-8.273148921489337e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.05194091796875,0.0,0.0,0.0001033842127071,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497131347656,0.0,0.0,0.0001088686258299,298.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0518493652344,0.0,0.0,8.040998363867402e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0505065917969,0.0,0.0,0.000108868604002,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513916015625,0.0,0.0,0.0005164254107512,285.9757995605469,294.1499938964844,293.1499938964844,291.6635437011719,293.2670593261719,293.1499938964844,286.53765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015543714165,1.7739459678978164e-08,0.0011015365598723,-0.0454894118010997,0.0,0.0,0.0,-0.0136070111766457,60.0,9.784513473510742,-0.0,-8.273148921489337e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0530700683594,0.0,0.0,0.0001034888919093,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.05084228515625,0.0,0.0,0.0001089788493118,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0529479980469,0.0,0.0,8.049139432841912e-05,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516357421875,0.0,0.0,0.0001089788274839,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0525207519531,0.0,0.0,0.0005169482319615,285.97882080078125,294.1499938964844,293.1499938964844,291.6635437011719,293.26483154296875,293.1499938964844,286.5450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102672307752,1.7869874469056413e-08,0.0011026544962078,-0.0458301082253456,0.0,0.0,0.0,-0.0136716775596141,60.0,9.775856971740724,-0.0,-8.289907782454976e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0530700683594,0.0,0.0,0.0001034888919093,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.05084228515625,0.0,0.0,0.0001089788493118,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0529479980469,0.0,0.0,8.049139432841912e-05,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516357421875,0.0,0.0,0.0001089788274839,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0525207519531,0.0,0.0,0.0005169482319615,285.97882080078125,294.1499938964844,293.1499938964844,291.6635437011719,293.26483154296875,293.1499938964844,286.5450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102672307752,1.7869874469056413e-08,0.0011026544962078,-0.0458301082253456,0.0,0.0,0.0,-0.0136716775596141,60.0,9.775856971740724,-0.0,-8.289907782454976e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05426025390625,0.0,0.0,0.0001035741515806,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0520935058594,0.0,0.0,0.0001090686346287,298.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0541687011719,0.0,0.0,8.055770740611479e-05,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0528564453125,0.0,0.0,0.0001090686128009,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0537109375,0.0,0.0,0.0005173741374164,285.98193359375,294.1499938964844,293.1499938964844,291.6635437011719,293.2626342773437,293.1499938964844,286.5523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035804636776,1.7976097055338872e-08,0.001103562535718,-0.0461075939238071,0.0,0.0,0.0,-0.0137243354693055,60.0,9.767602920532228,-0.0,-8.303571519263644e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05426025390625,0.0,0.0,0.0001035741515806,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0520935058594,0.0,0.0,0.0001090686346287,298.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0541687011719,0.0,0.0,8.055770740611479e-05,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0528564453125,0.0,0.0,0.0001090686128009,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0537109375,0.0,0.0,0.0005173741374164,285.98193359375,294.1499938964844,293.1499938964844,291.6635437011719,293.2626342773437,293.1499938964844,286.5523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035804636776,1.7976097055338872e-08,0.001103562535718,-0.0461075939238071,0.0,0.0,0.0,-0.0137243354693055,60.0,9.767602920532228,-0.0,-8.303571519263644e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0548400878906,0.0,0.0,0.0001036189496517,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0527038574219,0.0,0.0,0.0001091158046619,298.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05474853515625,0.0,0.0,8.059255196712911e-05,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.053466796875,0.0,0.0,0.0001091157828341,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0543212890625,0.0,0.0,0.000517597887665,285.98345947265625,294.1499938964844,293.1499938964844,291.6635437011719,293.26153564453125,293.1499938964844,286.5560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040562530979,1.8031904858162303e-08,0.001104038208723,-0.0462533794343471,0.0,0.0,0.0,-0.013751994818449,60.0,9.763829231262209,-0.0,-8.31075439577944e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05548095703125,0.0,0.0,0.0001036521207424,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533447265625,0.0,0.0,0.0001091507438104,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0553894042969,0.0,0.0,8.0618352512829e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0540771484375,0.0,0.0,0.0001091507219825,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.054931640625,0.0,0.0,0.0005177636630833,285.98504638671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2604675292969,293.1499938964844,286.5597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044068960472,1.8073235352744632e-08,0.0011043888516724,-0.0463613420724868,0.0,0.0,0.0,-0.0137724690139293,60.0,9.759592056274414,-0.0,-8.316076360870286e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567626953125,0.0,0.0,0.0001037078909575,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546569824219,0.0,0.0,0.0001092094680643,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0566711425781,0.0,0.0,8.066173177212477e-05,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0553894042969,0.0,0.0,0.0001092094462364,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0562438964844,0.0,0.0,0.0005180422449484,285.9882507324219,294.1499938964844,293.1499938964844,291.6635437011719,293.2583312988281,293.1499938964844,286.5670471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050043394789,1.814271399780409e-08,0.001104986295104,-0.046542827039957,0.0,0.0,0.0,-0.0138069298118352,60.0,9.750521659851074,-0.0,-8.325025646627182e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567626953125,0.0,0.0,0.0001037078909575,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546569824219,0.0,0.0,0.0001092094680643,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0566711425781,0.0,0.0,8.066173177212477e-05,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0553894042969,0.0,0.0,0.0001092094462364,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0562438964844,0.0,0.0,0.0005180422449484,285.9882507324219,294.1499938964844,293.1499938964844,291.6635437011719,293.2583312988281,293.1499938964844,286.5670471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050043394789,1.814271399780409e-08,0.001104986295104,-0.046542827039957,0.0,0.0,0.0,-0.0138069298118352,60.0,9.750521659851074,-0.0,-8.325025646627182e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.05816650390625,0.0,0.0,0.0001037414185702,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560607910156,0.0,0.0,0.0001092447710107,298.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0580749511719,0.0,0.0,8.0687808804214e-05,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567932128906,0.0,0.0,0.0001092447491828,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0576477050781,0.0,0.0,0.0005182097083888,285.9915466308594,294.1499938964844,293.1499938964844,291.6635437011719,293.2562255859375,293.1499938964844,286.5743713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053597554564,1.8184470818027882e-08,0.0011053415946662,-0.0466518998146057,0.0,0.0,0.0,-0.0138276210054755,60.0,9.740090370178224,-0.0,-8.330406586765093e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.05816650390625,0.0,0.0,0.0001037414185702,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560607910156,0.0,0.0,0.0001092447710107,298.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0580749511719,0.0,0.0,8.0687808804214e-05,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567932128906,0.0,0.0,0.0001092447491828,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0576477050781,0.0,0.0,0.0005182097083888,285.9915466308594,294.1499938964844,293.1499938964844,291.6635437011719,293.2562255859375,293.1499938964844,286.5743713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053597554564,1.8184470818027882e-08,0.0011053415946662,-0.0466518998146057,0.0,0.0,0.0,-0.0138276210054755,60.0,9.740090370178224,-0.0,-8.330406586765093e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0596008300781,0.0,0.0,0.0001037585825542,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575256347656,0.0,0.0,0.0001092628444894,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0595092773437,0.0,0.0,8.070115291047841e-05,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0582580566406,0.0,0.0,0.0001092628226615,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05908203125,0.0,0.0,0.0005182954482734,285.994873046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2541809082031,293.1499938964844,286.5816345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055440409108,1.8205845719876386e-08,0.0011055257637053,-0.0467077307403087,0.0,0.0,0.0,-0.01383822504431,60.0,9.728593826293944,-0.0,-8.333162071494371e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0596008300781,0.0,0.0,0.0001037585825542,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575256347656,0.0,0.0,0.0001092628444894,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0595092773437,0.0,0.0,8.070115291047841e-05,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0582580566406,0.0,0.0,0.0001092628226615,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05908203125,0.0,0.0,0.0005182954482734,285.994873046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2541809082031,293.1499938964844,286.5816345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055440409108,1.8205845719876386e-08,0.0011055257637053,-0.0467077307403087,0.0,0.0,0.0,-0.01383822504431,60.0,9.728593826293944,-0.0,-8.333162071494371e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0611572265625,0.0,0.0,0.0001037485635606,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0591125488281,0.0,0.0,0.0001092523016268,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0610656738281,0.0,0.0,8.069336763583124e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.059814453125,0.0,0.0,0.000109252272523,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606384277344,0.0,0.0,0.000518245389685,285.9983215332031,294.1499938964844,293.1499938964844,291.6635437011719,293.2521667480469,293.1499938964844,286.5888977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054354254156,1.81933490495112e-08,0.0011054172646254,-0.0466750934720039,0.0,0.0,0.0,-0.0138320224359631,60.0,9.715154647827148,-0.0,-8.331551271112404e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0611572265625,0.0,0.0,0.0001037485635606,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0591125488281,0.0,0.0,0.0001092523016268,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0610656738281,0.0,0.0,8.069336763583124e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.059814453125,0.0,0.0,0.000109252272523,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606384277344,0.0,0.0,0.000518245389685,285.9983215332031,294.1499938964844,293.1499938964844,291.6635437011719,293.2521667480469,293.1499938964844,286.5888977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054354254156,1.81933490495112e-08,0.0011054172646254,-0.0466750934720039,0.0,0.0,0.0,-0.0138320224359631,60.0,9.715154647827148,-0.0,-8.331551271112404e-08,0.0,281.5711669921875,283.8601379394531,296.9237060546875,298.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3940145774029654e-21,1.197007389675679e-21,1.1970072887014829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
